time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165960,298.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544860839844,0.5324410796165466,0.050000000745058,0.0459493659436702,298.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544860839844,0.5324410796165466,0.050000000745058,0.0483868941664695,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544860839844,0.5324410796165466,0.050000000745058,0.0357383973896503,298.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544860839844,0.5324410796165466,0.050000000745058,0.0483868941664695,298.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7544860839844,0.5324410796165466,0.050000000745058,0.2295265942811966,289.8251342773437,289.9222717285156,290.1401062011719,289.3931884765625,296.0099182128906,298.6047058105469,290.173828125,1.0,0.1565145254135131,0.5259057879447937,0.5259057879447937,0.9985496997833252,1.0,-0.4895999729633331,0.154958426952362,0.334641546010971,0.0085331331938505,0.0,0.0,0.0,27.21479225158692,60.0,2186.593017578125,0.0,29.353734970092773,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5174857974052429,0.050000000745058,0.0460956320166587,298.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5174857974052429,0.050000000745058,0.0485409200191497,298.6498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5174857974052429,0.050000000745058,0.0358521565794944,298.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5174857974052429,0.050000000745058,0.0485409200191497,298.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5367431640625,0.5174857974052429,0.050000000745058,0.2302572280168533,290.5974426269531,289.8474426269531,290.200439453125,289.44500732421875,295.3179931640625,298.5647888183594,290.88092041015625,1.0,0.1644867062568664,0.6670936942100525,0.6670936942100525,0.9968220591545104,1.0,-0.4911583960056305,0.1958045959472656,0.2953538000583648,0.0488254427909851,0.0,0.0,0.0,31.13130187988281,60.0,1779.32080078125,-0.0,32.749149322509766,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5096415877342224,0.050000000745058,0.046188186854124,298.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5096415877342224,0.050000000745058,0.0486383847892284,298.6427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5096415877342224,0.050000000745058,0.0359241440892219,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5096415877342224,0.050000000745058,0.0486383847892284,298.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749450683594,0.5096415877342224,0.050000000745058,0.2307195514440536,291.0257873535156,289.7960510253906,290.24188232421875,289.47998046875,295.074462890625,298.5320129394531,291.2612609863281,1.0,0.1693250238895416,0.7629528641700745,0.7629528641700745,0.9956490993499756,1.0,-0.4921445548534393,0.207215815782547,0.2849287390708923,0.0599491819739341,0.0,0.0,0.0,33.607749938964844,60.0,1521.7083740234375,-0.0,34.91154479980469,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.4997141361236572,0.050000000745058,0.046326033771038,298.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.4997141361236572,0.050000000745058,0.0487835444509983,298.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.4997141361236572,0.050000000745058,0.0360313616693019,298.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.4997141361236572,0.050000000745058,0.0487835444509983,298.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5582580566406,0.4997141361236572,0.050000000745058,0.2314081341028213,291.5990295410156,289.711669921875,290.3099670410156,289.536376953125,294.9425354003906,298.4939270019531,291.7983703613281,1.0,0.1762668341398239,0.9186220765113832,0.9186220765113832,0.9937442541122437,1.0,-0.4936135113239288,0.2143352329730987,0.2792782783508301,0.0666830688714981,0.0,0.0,0.0,37.29478073120117,60.0,1224.8935546875,-0.0,38.1497688293457,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.4955300092697143,0.050000000745058,0.0463919416069984,298.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.4955300092697143,0.050000000745058,0.0488529503345489,298.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.4955300092697143,0.050000000745058,0.0360826216638088,298.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.4955300092697143,0.050000000745058,0.0488529503345489,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8300476074219,0.4955300092697143,0.050000000745058,0.2317373603582382,291.8681640625,289.6670837402344,290.3459167480469,289.5656433105469,294.9245910644531,298.4804382324219,292.0557861328125,1.0,0.1794833987951278,1.0,1.0,0.9927484393119812,1.0,-0.4943157732486725,0.2158777117729187,0.2784380614757538,0.0680495873093605,0.0,0.0,0.0,39.05735397338867,60.0,1110.227783203125,-0.0,39.70500183105469,1.0,281.32244873046875,283.6941833496094,293.7426147460937,295.37860107421875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.456536821477129e-21,7.282684612256624e-22,7.282684107385645e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.4879062473773956,0.050000000745058,0.0465232543647289,298.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.4879062473773956,0.050000000745058,0.0489912256598472,298.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.4879062473773956,0.050000000745058,0.0361847542226314,298.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.4879062473773956,0.050000000745058,0.0489912256598472,298.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1427001953125,0.4879062473773956,0.050000000745058,0.232393279671669,289.82257080078125,289.5673217773437,290.42633056640625,289.6299743652344,294.7523498535156,298.45867919921875,287.6942749023437,1.0,0.1857222318649292,1.0,1.0,0.6909528970718384,1.0,-0.4957149922847748,0.2330670952796936,0.2626478970050812,0.084825113415718,0.6849810481071472,0.6849810481071472,0.0,42.57090377807617,60.0,10793.18359375,-0.0,42.82125473022461,1.0,281.9199523925781,287.9031982421875,294.9901123046875,296.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,1572.4141845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3268008828163147,1.0,0.0,0.0,0.8176479935646057,0.817650318145752,4.9635051624363775e-08,4.256286144256592,4.256276607513428,9.86790837487206e-06,0.0,0.0,-0.0,5055.69287109375,0.0,17.197452545166016,1894.09912109375,0.0,158.57557678222656,0.2092117667198181,1.0,0.0,3.0,1.0,0.0
18166320,298.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.4858570098876953,0.050000000745058,0.046560488641262,298.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.4858570098876953,0.050000000745058,0.0490304343402385,298.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.4858570098876953,0.050000000745058,0.0362137109041214,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.4858570098876953,0.050000000745058,0.0490304343402385,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2826538085937,0.4858570098876953,0.050000000745058,0.2325792759656906,287.9232788085937,289.1657409667969,290.45196533203125,289.650146484375,294.5000305175781,298.4486083984375,286.51043701171875,1.0,0.1874600201845169,1.0,1.0,0.5956490635871887,1.0,-0.4961116909980774,0.2551911771297455,0.2409205287694931,0.1067547053098678,5.551115123125783e-17,5.551115123125783e-17,0.0,43.5694580078125,48.0,5178.9580078125,-0.0,43.71265411376953,1.0,282.0984191894531,286.1967468261719,294.84112548828125,295.8511962890625,293.1499938964844,293.1499938964844,283.1499938964844,13847.9013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204325973987579,1.0,0.0,0.0,0.2608950436115265,0.2609967589378357,5.6051989716365824e-09,4.264063358306885,4.2640533447265625,9.801802661968397e-06,0.0,0.0,-0.0,1302.6929931640625,0.0,8.160106658935547,1895.18310546875,0.0,313.2191467285156,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166380,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0466005615890026,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0490726344287395,298.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0362448804080486,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0490726344287395,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.2327794581651687,287.0899963378906,288.68365478515625,290.5599365234375,289.7334289550781,291.38580322265625,298.3968505859375,287.375244140625,1.0,0.1889328807592392,1.0,1.0,0.1985496878623962,1.0,-0.4965393841266632,0.4606600999832153,0.0358792692422866,0.3111893534660339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67007827758789,36.0,2522.59716796875,-0.0,44.72735977172852,1.0,282.1481018066406,286.2019348144531,292.95611572265625,293.4365234375,293.1499938964844,293.1499938964844,283.1499938964844,15946.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594593644142151,1.0,0.0,0.0,1.811755464586895e-05,0.3531171381473541,3.435719590771935e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.648427446023561e-05,0.0,11.863707542419434,1895.436767578125,0.0,396.9151916503906,0.2152529805898666,1.0,0.0,3.0,1.0,0.0
18166440,298.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0466005615890026,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0490726344287395,298.5609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0362448804080486,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.0490726344287395,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424194335937,0.4836808145046234,0.050000000745058,0.2327794581651687,287.0899963378906,288.68365478515625,290.5599365234375,289.7334289550781,291.38580322265625,298.3968505859375,287.375244140625,1.0,0.1889328807592392,1.0,1.0,0.1985496878623962,1.0,-0.4965393841266632,0.4606600999832153,0.0358792692422866,0.3111893534660339,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67007827758789,36.0,2522.59716796875,-0.0,44.72735977172852,1.0,282.1481018066406,286.2019348144531,292.95611572265625,293.4365234375,293.1499938964844,293.1499938964844,283.1499938964844,15946.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594593644142151,1.0,0.0,0.0,1.811755464586895e-05,0.3531171381473541,3.435719590771935e-13,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3.648427446023561e-05,0.0,11.863707542419434,1895.436767578125,0.0,396.9151916503906,0.2152529805898666,1.0,0.0,3.0,1.0,0.0
18166500,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.4849142134189605,0.050000000745058,0.0465777814388275,298.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.4849142134189605,0.050000000745058,0.0490486472845077,298.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.4849142134189605,0.050000000745058,0.0362271629273891,298.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.4849142134189605,0.050000000745058,0.0490486472845077,298.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775146484375,0.4849142134189605,0.050000000745058,0.2326656728982925,287.6277160644531,288.6268615722656,290.61456298828125,289.7746276855469,290.6495666503906,298.3771057128906,287.86688232421875,1.0,0.1877472400665283,1.0,1.0,0.0,1.0,-0.4962967038154602,0.4962950348854065,1.6561280062887818e-06,0.3467132449150085,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06649017333984,36.0,1925.8065185546875,-0.0,44.196136474609375,1.0,282.1480407714844,286.2019348144531,292.362060546875,292.6796875,293.1499938964844,293.1499938964844,283.1499938964844,16447.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3839174211025238,1.0,0.0,0.0,1.4529385225614533e-05,0.4104194343090057,2.755201936825019e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.581667988328263e-05,0.0,14.341235160827637,1895.4371337890625,0.0,248.2837677001953,0.2213262617588043,1.0,0.0,3.0,1.0,0.0
18166560,298.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.4873805046081543,0.050000000745058,0.0465327315032482,298.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.4873805046081543,0.050000000745058,0.0490012057125568,298.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.4873805046081543,0.050000000745058,0.0361921228468418,298.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.4873805046081543,0.050000000745058,0.0490012057125568,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0438842773437,0.4873805046081543,0.050000000745058,0.2324406206607818,288.08746337890625,288.2215881347656,290.6695861816406,289.81549072265625,290.93670654296875,298.36212158203125,288.30108642578125,1.0,0.1854792088270187,1.0,1.0,0.199655145406723,1.0,-0.4957974553108215,0.4665706753730774,0.0292267780750989,0.3172283172607422,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85684585571289,25.0,1549.91259765625,-0.0,43.11362457275391,1.0,282.14801025390625,286.2019348144531,292.010498046875,292.1961669921875,293.1499938964844,293.1499938964844,283.1499938964844,16858.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.28175950050354,1.0,0.0,0.0,1.4972206372476649e-05,0.4464269578456878,2.839173937185108e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5423479857854545e-05,0.0,16.076208114624023,1895.4371337890625,0.0,29.43174743652344,0.2257651090621948,1.0,0.0,3.0,1.0,0.0
18166620,298.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440490722656,0.5029082298278809,0.050000000745058,0.0462786927819252,298.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440490722656,0.5029082298278809,0.050000000745058,0.0487336926162242,298.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8459777832031,0.7481995820999146,0.1799467504024505,0.1086063683032989,298.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440490722656,0.5029082298278809,0.050000000745058,0.0487336926162242,298.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7440490722656,0.5029082298278809,0.050000000745058,0.231171652674675,288.8037414550781,288.1386413574219,290.7578430175781,289.8798522949219,293.37042236328125,298.3427124023437,289.0445556640625,1.0,0.1813298910856247,1.0,1.0,0.5169988870620728,1.0,-0.5800560712814331,0.3508090376853943,0.2292470484972,0.1829137653112411,5.551115123125783e-17,5.551115123125783e-17,0.0,36.71671295166016,25.0,1579.811767578125,-0.0,47.34954071044922,1.0,282.1479187011719,286.201904296875,291.8599548339844,291.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,17336.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1173552051186561,1.0,0.0,0.0,1.5396477465401404e-05,0.4773745536804199,2.919628243596567e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5255634429631755e-05,0.0,17.75769805908203,1895.4371337890625,0.0,0.0,0.2302966713905334,1.0,0.0,3.0,1.0,0.0
18166680,298.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.5068246126174927,0.050000000745058,0.0462244562804698,298.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.5068246126174927,0.050000000745058,0.0486765764653682,298.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1015014648437,0.7818438410758972,0.1795318573713302,0.1212700828909874,298.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.5068246126174927,0.050000000745058,0.0486765764653682,298.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.971923828125,0.5068246126174927,0.050000000745058,0.2309007197618484,289.0464172363281,287.7801513671875,290.78076171875,289.8963317871094,294.06768798828125,298.3232727050781,289.309326171875,1.0,0.1801101118326187,1.0,1.0,0.5989654064178467,1.0,-0.5949130654335022,0.3135552406311035,0.2813577950000763,0.1429126262664795,5.551115123125783e-17,5.551115123125783e-17,0.0,35.39099884033203,25.0,1743.7425537109375,-0.0,47.78575897216797,1.0,282.1478881835937,286.201904296875,291.8122863769531,291.87506103515625,293.1499938964844,293.1499938964844,283.1499938964844,17428.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0676515251398086,1.0,0.0,0.0,1.5478321074624546e-05,0.4820536077022552,2.935148055594613e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5202621802454814e-05,0.0,18.03859138488769,1895.4371337890625,0.0,0.0,0.2310898900032043,1.0,0.0,3.0,1.0,0.0
18166740,298.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.5335461497306824,0.1572739034891128,0.0459391288459301,298.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1113586425781,0.7681856751441956,0.1604641079902649,0.135819986462593,298.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0216369628906,0.8307160139083862,0.1811742633581161,0.1269809901714325,298.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.5335461497306824,0.050000000745058,0.0483761169016361,298.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.5335461497306824,0.050000000745058,0.2294754683971405,288.2121276855469,287.6988525390625,290.8775634765625,289.9649353027344,295.01434326171875,298.2415771484375,287.25030517578125,1.0,0.1783845573663711,1.0,1.0,0.9427298307418824,1.0,-0.7039107084274292,0.3058923780918121,0.3980183601379394,0.1142575219273567,0.0994486659765243,0.0994486659765243,0.0,28.74208068847656,25.0,9944.560546875,-0.0,54.22282409667969,1.0,282.6434631347656,287.1551818847656,292.3887023925781,293.0643615722656,293.1499938964844,293.1499938964844,283.1499938964844,17460.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7261415719985962,0.7669361233711243,3.518326252560655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.4736328125,0.0,38.63101577758789,1895.4371337890625,0.0,0.0,0.2664149403572082,1.0,0.0,3.0,1.0,0.0
18166800,298.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.651326060295105,0.1583350002765655,0.0741665437817573,298.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.415283203125,0.8027872443199158,0.1595810353755951,0.1454852968454361,298.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3715209960937,0.8469005823135376,0.1811170727014541,0.1270960420370102,298.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.5465162396430969,0.050000000745058,0.0482681766152381,298.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994445800781,0.5465162396430969,0.050000000745058,0.2289634495973587,287.5143737792969,287.3599548339844,290.8932800292969,289.9759216308594,295.0364685058594,298.2250061035156,287.0386962890625,1.0,0.1787667721509933,1.0,1.0,0.9982756972312928,1.0,-0.7487248182296753,0.3235644996166229,0.4251603484153747,0.1227442249655723,5.551115123125783e-17,5.551115123125783e-17,0.0,26.42591094970703,43.0,5675.89208984375,-0.0,57.49364471435547,1.0,282.6761779785156,286.79913330078125,292.5982971191406,293.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,22383.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2553190886974334,0.3113095462322235,5.340667907915986e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1535.4197998046875,0.0,15.22284984588623,1895.4371337890625,0.0,0.0,0.2490188032388687,1.0,0.0,3.0,1.0,0.0
18166860,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5353088378906,0.8864073753356934,0.1569932550191879,0.0966143012046814,298.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.8864073753356934,0.1628492325544357,0.1017395108938217,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.8864073753356934,0.195806086063385,0.0751444548368454,297.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.9758321046829224,0.1423621922731399,0.1328403204679489,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53436279296875,0.8864073753356934,0.1483157575130462,0.482608437538147,287.4374694824219,286.9615478515625,291.0069885253906,290.0542297363281,294.9549560546875,298.18365478515625,287.044677734375,1.0,0.1952935755252838,1.0,1.0,0.7474067807197571,1.0,-1.066778302192688,0.4813378155231476,0.5854405164718628,0.2218767553567886,0.4399864375591278,0.4399864375591278,0.0,14.387166976928713,63.0,12201.8818359375,-0.0,95.01082611083984,1.0,282.90887451171875,286.60986328125,293.2213134765625,293.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,16049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245015565305948,1.0,0.0,0.0,0.894537627696991,0.9133004546165466,5.339378006397055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.30517578125,0.0,49.40167617797852,1895.4371337890625,0.0,0.0,0.2834042906761169,1.0,0.0,3.0,1.0,0.0
18166920,298.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5353088378906,0.8864073753356934,0.1569932550191879,0.0966143012046814,298.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.8864073753356934,0.1628492325544357,0.1017395108938217,298.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5352478027344,0.8864073753356934,0.195806086063385,0.0751444548368454,297.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4679260253906,0.9758321046829224,0.1423621922731399,0.1328403204679489,297.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.53436279296875,0.8864073753356934,0.1483157575130462,0.482608437538147,287.4374694824219,286.9615478515625,291.0069885253906,290.0542297363281,294.9549560546875,298.18365478515625,287.044677734375,1.0,0.1952935755252838,1.0,1.0,0.7474067807197571,1.0,-1.066778302192688,0.4813378155231476,0.5854405164718628,0.2218767553567886,0.4399864375591278,0.4399864375591278,0.0,14.387166976928713,63.0,12201.8818359375,-0.0,95.01082611083984,1.0,282.90887451171875,286.60986328125,293.2213134765625,293.8837890625,293.1499938964844,293.1499938964844,283.1499938964844,16049.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0245015565305948,1.0,0.0,0.0,0.894537627696991,0.9133004546165466,5.339378006397055e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.30517578125,0.0,49.40167617797852,1895.4371337890625,0.0,0.0,0.2834042906761169,1.0,0.0,3.0,1.0,0.0
18166980,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.8999856114387512,0.1570154130458831,0.1061987355351448,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646911621094,0.8999856114387512,0.1675702929496765,0.1118323802947998,298.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645080566406,0.8999856114387512,0.2068417966365814,0.0825990140438079,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.956948459148407,0.1382954865694046,0.1317364275455474,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.9752467274665833,0.1461760252714157,0.6613588929176331,286.8994445800781,286.5852966308594,291.12164306640625,290.1312866210937,294.09100341796875,298.1019592285156,286.7638854980469,1.0,0.2180677950382232,1.0,1.0,0.496537834405899,1.0,-1.1868706941604614,0.6944977045059204,0.4923729598522186,0.4125164449214935,0.560812771320343,0.560812771320343,0.0,16.649232864379883,83.0,12728.55078125,-0.0,142.19839477539062,1.0,283.0397033691406,286.2642517089844,294.301025390625,294.9832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16752.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519615888595581,1.0,0.0,0.0,0.9474583864212036,0.9485211968421936,5.989819840124255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.552734375,0.0,54.79973602294922,1895.4371337890625,0.0,0.0,0.2964975237846374,1.0,0.0,3.0,1.0,0.0
18167040,297.9250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.96160888671875,0.8999856114387512,0.1570154130458831,0.1061987355351448,297.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9646911621094,0.8999856114387512,0.1675702929496765,0.1118323802947998,298.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645080566406,0.8999856114387512,0.2068417966365814,0.0825990140438079,297.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94464111328125,0.956948459148407,0.1382954865694046,0.1317364275455474,297.8572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.9752467274665833,0.1461760252714157,0.6613588929176331,286.8994445800781,286.5852966308594,291.12164306640625,290.1312866210937,294.09100341796875,298.1019592285156,286.7638854980469,1.0,0.2180677950382232,1.0,1.0,0.496537834405899,1.0,-1.1868706941604614,0.6944977045059204,0.4923729598522186,0.4125164449214935,0.560812771320343,0.560812771320343,0.0,16.649232864379883,83.0,12728.55078125,-0.0,142.19839477539062,1.0,283.0397033691406,286.2642517089844,294.301025390625,294.9832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16752.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2519615888595581,1.0,0.0,0.0,0.9474583864212036,0.9485211968421936,5.989819840124255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.552734375,0.0,54.79973602294922,1895.4371337890625,0.0,0.0,0.2964975237846374,1.0,0.0,3.0,1.0,0.0
18167100,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.9783657789230348,0.1543683111667633,0.1402087211608886,297.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7824401855469,0.9130040407180786,0.1671523451805114,0.1220007464289665,298.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7830810546875,0.9130040407180786,0.2082035839557647,0.0901093482971191,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825622558594,0.9382895827293396,0.1376429498195648,0.1309348046779632,297.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7829895019531,0.9572728872299194,0.1450695693492889,0.6555346846580505,286.7822265625,286.5541687011719,291.1792907714844,290.1693115234375,293.1445007324219,298.0502319335937,286.7707824707031,1.0,0.2322513312101364,1.0,1.0,0.3711033761501312,1.0,-1.271523356437683,0.9241271018981934,0.3473962247371673,0.6201880574226379,0.5782783031463623,0.5782783031463623,0.0,18.45541763305664,83.0,13592.7392578125,-0.0,168.5509033203125,1.0,283.0810852050781,286.3033142089844,294.3464660644531,295.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,14620.5107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3760843575000763,1.0,0.0,0.0,1.0235258340835571,1.0235353708267212,6.990224221681275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.970703125,0.0,58.57719802856445,1895.4371337890625,0.0,235.46421813964844,0.3099641799926758,1.0,0.0,3.0,1.0,0.0
18167160,297.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6618957519531,0.9671104550361632,0.1518981158733368,0.1382020413875579,297.8741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66217041015625,0.9553076028823853,0.1673005521297454,0.1404599249362945,298.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6625061035156,0.919438898563385,0.2098151296377182,0.0938250795006752,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6620178222656,0.9280894994735718,0.1363757401704788,0.1301294416189193,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.66180419921875,0.9462726712226868,0.1430941671133041,0.6492510437965393,286.6612854003906,286.2316589355469,291.23712158203125,290.20703125,292.5501403808594,298.0012512207031,286.6697998046875,1.0,0.2482593357563018,1.0,1.0,0.2968827188014984,1.0,-1.3759212493896484,1.1163032054901123,0.2596180438995361,0.7955932021141052,0.7707775831222534,0.7707775831222534,0.0,20.548383712768555,103.0,14360.1376953125,-0.0,197.25445556640625,1.0,283.1098327636719,286.22021484375,294.18023681640625,295.3023681640625,293.1499938964844,293.1499938964844,283.1499938964844,15307.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4641567170619964,1.0,0.0,0.0,1.089674949645996,1.089679479598999,7.922959355255443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.6865234375,0.0,67.82936096191406,1895.4371337890625,0.0,408.3115539550781,0.3226121664047241,1.0,0.0,3.0,1.0,0.0
18167220,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7824655771255493,0.1477737128734588,0.1341325491666793,297.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8142389059066772,0.1664858758449554,0.1588350236415863,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.8765104413032532,0.2092523872852325,0.1475698947906494,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7606065273284912,0.1358867734670639,0.129838690161705,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.7704894542694092,0.1410542577505111,0.640241265296936,286.0414428710937,285.9009094238281,291.3532409667969,290.281494140625,291.8111267089844,297.82080078125,286.18658447265625,1.0,0.2766662240028381,1.0,1.0,0.1484413594007492,1.0,-1.412048578262329,1.3197271823883057,0.092321440577507,1.0221482515335083,0.6915416717529297,0.6915416717529297,0.0,37.994625091552734,91.0,14224.3271484375,-0.0,259.009521484375,1.0,283.1397705078125,285.77008056640625,293.7377014160156,294.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,23966.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584152936935425,1.0,0.0,0.0,1.0838931798934937,1.0838990211486816,7.839103233209246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.21435546875,0.0,86.35560607910156,1895.4371337890625,0.0,722.5789794921875,0.3493951559066772,1.0,0.0,3.0,1.0,0.0
18167280,297.660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.7824655771255493,0.1477737128734588,0.1341325491666793,297.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0356140136719,0.8142389059066772,0.1664858758449554,0.1588350236415863,298.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0402526855469,0.8765104413032532,0.2092523872852325,0.1475698947906494,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0316467285156,0.7606065273284912,0.1358867734670639,0.129838690161705,297.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0322570800781,0.7704894542694092,0.1410542577505111,0.640241265296936,286.0414428710937,285.9009094238281,291.3532409667969,290.281494140625,291.8111267089844,297.82080078125,286.18658447265625,1.0,0.2766662240028381,1.0,1.0,0.1484413594007492,1.0,-1.412048578262329,1.3197271823883057,0.092321440577507,1.0221482515335083,0.6915416717529297,0.6915416717529297,0.0,37.994625091552734,91.0,14224.3271484375,-0.0,259.009521484375,1.0,283.1397705078125,285.77008056640625,293.7377014160156,294.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,23966.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5584152936935425,1.0,0.0,0.0,1.0838931798934937,1.0838990211486816,7.839103233209246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.21435546875,0.0,86.35560607910156,1895.4371337890625,0.0,722.5789794921875,0.3493951559066772,1.0,0.0,3.0,1.0,0.0
18167340,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.7164910435676575,0.1443078219890594,0.1318455040454864,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.7442755699157715,0.1635017693042755,0.1568673700094223,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8009029030799866,0.2041199505329132,0.1442983448505401,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.6977623105049133,0.1336588412523269,0.1285794824361801,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.705816388130188,0.1379101723432541,0.6300451755523682,285.931640625,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.775146484375,285.91131591796875,1.0,0.2953595221042633,1.0,1.0,0.0,1.0,-1.4301772117614746,1.4301739931106567,3.254790271967068e-06,1.097984790802002,1.0,1.0,0.0,53.25724792480469,79.0,17935.259765625,-0.0,296.4303894042969,1.0,283.1479797363281,285.565673828125,293.5018310546875,294.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,10440.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786761045455933,1.0,0.0,0.0,1.80855405330658,1.808560252189636,2.18251074102227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.13330078125,0.0,192.4508056640625,1895.4371337890625,0.0,816.904541015625,0.4557008743286133,1.0,0.0,3.0,1.0,0.0
18167400,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93670654296875,0.7164910435676575,0.1443078219890594,0.1318455040454864,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347839355469,0.7442755699157715,0.1635017693042755,0.1568673700094223,297.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8009029030799866,0.2041199505329132,0.1442983448505401,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381103515625,0.6977623105049133,0.1336588412523269,0.1285794824361801,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375,0.705816388130188,0.1379101723432541,0.6300451755523682,285.931640625,285.59326171875,291.46978759765625,290.3546447753906,291.4653015136719,297.775146484375,285.91131591796875,1.0,0.2953595221042633,1.0,1.0,0.0,1.0,-1.4301772117614746,1.4301739931106567,3.254790271967068e-06,1.097984790802002,1.0,1.0,0.0,53.25724792480469,79.0,17935.259765625,-0.0,296.4303894042969,1.0,283.1479797363281,285.565673828125,293.5018310546875,294.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,10440.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786761045455933,1.0,0.0,0.0,1.80855405330658,1.808560252189636,2.18251074102227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.13330078125,0.0,192.4508056640625,1895.4371337890625,0.0,816.904541015625,0.4557008743286133,1.0,0.0,3.0,1.0,0.0
18167460,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71661376953125,0.6910920143127441,0.143157422542572,0.1307031065225601,297.6051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71514892578125,0.7213610410690308,0.1626477986574173,0.155977264046669,297.7891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71295166015625,0.7744430899620056,0.2040042132139206,0.1438438296318054,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.6729356646537781,0.1326522678136825,0.1276984065771103,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7172241210937,0.6794703602790833,0.136168286204338,0.6225191354751587,285.7127380371094,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.69793701171875,285.6954345703125,1.0,0.3025502562522888,1.0,1.0,0.0,1.0,-1.417093276977539,1.4170916080474854,1.671694576543814e-06,1.087491750717163,0.9987072944641112,0.9987072944641112,0.0,61.163028717041016,79.0,18783.03515625,-0.0,309.7728271484375,1.0,283.1496276855469,285.31793212890625,293.4651184082031,294.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,9885.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5842778086662292,1.0,0.0,0.0,2.093797445297241,2.0938048362731934,2.925247883922566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.89794921875,0.0,280.99298095703125,1895.4371337890625,0.0,845.00048828125,0.5191228985786438,1.0,0.0,3.0,1.0,0.0
18167520,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.68505859375,0.6885536909103394,0.1430728435516357,0.130601555109024,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68377685546875,0.7191095948219299,0.1626126021146774,0.1559201627969741,297.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6819152832031,0.7721074819564819,0.2041909843683242,0.1439314782619476,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.6704903244972229,0.1325517743825912,0.1275957971811294,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68560791015625,0.6767451763153076,0.1359307914972305,0.6214090585708618,285.6817321777344,285.5652160644531,291.58660888671875,290.426513671875,291.5820007324219,297.6855773925781,285.66668701171875,1.0,0.3033080697059631,1.0,1.0,0.0,1.0,-1.4155513048171997,1.415549635887146,1.6683787862348254e-06,1.0862524509429932,0.994998335838318,0.994998335838318,0.0,62.04192352294922,67.0,18884.650390625,-0.0,311.2003479003906,1.0,283.1497497558594,285.287109375,293.4658203125,294.802001953125,293.1499938964844,293.1499938964844,283.1499938964844,10283.564453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5846685767173767,1.0,0.0,0.0,2.132840394973755,2.132848262786865,3.035359554814932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.85986328125,0.0,297.1211242675781,1895.4371337890625,0.0,846.9940185546875,0.531568169593811,1.0,0.0,3.0,1.0,0.0
18167580,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867004394531,0.6836541891098022,0.143057033419609,0.1304733008146286,297.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.7147704362869263,0.1627745479345321,0.1559592932462692,297.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7683172225952148,0.2052933275699615,0.1445694267749786,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5873718261719,0.6656474471092224,0.1323988437652588,0.1273800581693649,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.6709385514259338,0.1352758258581161,0.6180825233459473,285.58416748046875,285.5481872558594,291.65753173828125,290.469482421875,291.65289306640625,297.64508056640625,285.5727844238281,1.0,0.3047164380550384,1.0,1.0,0.0,1.0,-1.4119553565979004,1.411953687667847,1.6606538792984793e-06,1.0833531618118286,0.9714222550392152,0.9714222550392152,0.0,63.8398551940918,67.0,19288.921875,-0.0,313.9112243652344,1.0,283.1499328613281,285.1826477050781,293.4858093261719,294.8316955566406,293.1499938964844,293.1499938964844,283.1499938964844,12139.4423828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855295062065125,1.0,0.0,0.0,2.284360647201538,2.284369707107544,3.481951296180341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.8359375,0.0,366.6556701660156,1895.4371337890625,0.0,851.40234375,0.5660312175750732,1.0,0.0,3.0,1.0,0.0
18167640,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54327392578125,0.6837465763092041,0.1432581692934036,0.130566269159317,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5426025390625,0.7150006294250488,0.1630893945693969,0.1561650335788726,297.71978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.7692829370498657,0.2062508910894394,0.1451603025197982,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.665557861328125,0.1324715167284011,0.1273731142282486,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436096191406,0.6703053712844849,0.1350394636392593,0.6166274547576904,285.54156494140625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6232604980469,285.5337219238281,1.0,0.3045417666435241,1.0,1.0,0.0,1.0,-1.4112669229507446,1.411265254020691,1.6591676512689446e-06,1.0827879905700684,0.9548166990280152,0.9548166990280152,0.0,63.86067962646485,55.0,19489.265625,-0.0,313.65191650390625,1.0,283.14996337890625,285.13836669921875,293.5082092285156,294.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,13264.177734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5860366821289062,1.0,0.0,0.0,2.3549962043762207,2.355005979537964,3.700614286117343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.11669921875,0.0,403.4803161621094,1895.4371337890625,0.0,854.0096435546875,0.5865275263786316,1.0,0.0,3.0,1.0,0.0
18167700,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.6865929365158081,0.1436813175678253,0.1308221668004989,297.5249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.499267578125,0.7178475856781006,0.1636599749326706,0.1565720289945602,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.7733578681945801,0.2076423615217209,0.1460311561822891,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50018310546875,0.6680070757865906,0.1327101588249206,0.127480000257492,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000915527344,0.6721263527870178,0.1349029093980789,0.6154056191444397,285.4984436035156,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.5992126464844,285.4921875,1.0,0.3033907115459442,1.0,1.0,0.0,1.0,-1.4117681980133057,1.411766529083252,1.6602216419414615e-06,1.0831711292266846,0.931426167488098,0.931426167488098,0.0,62.91194534301758,55.0,19763.3125,-0.0,311.5982666015625,1.0,283.1499938964844,285.0885009765625,293.54327392578125,294.9061584472656,293.1499938964844,293.1499938964844,283.1499938964844,14906.416015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871384739875793,1.0,0.0,0.0,2.4466049671173096,2.446615695953369,3.994119879280333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.72509765625,0.0,455.3817443847656,1895.4371337890625,0.0,859.698974609375,0.6068530678749084,1.0,0.0,3.0,1.0,0.0
18167760,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.47344970703125,0.6921758651733398,0.1442528218030929,0.1311967521905899,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.7231338620185852,0.1643843352794647,0.1571083068847656,297.6777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.7803353071212769,0.2091790437698364,0.1469960808753967,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.6730776429176331,0.1330850273370742,0.1276945024728775,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.6766151189804077,0.1349215358495712,0.6147828102111816,285.4727478027344,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57861328125,285.46978759765625,1.0,0.3013449013233185,1.0,1.0,0.0,1.0,-1.4135286808013916,1.413527011871338,1.663971715970547e-06,1.084561824798584,0.9128681421279908,0.9128681421279908,0.0,61.03991317749024,43.0,19971.09375,-0.0,307.8850402832031,1.0,283.1499938964844,285.060302734375,293.5806884765625,294.9535827636719,293.1499938964844,293.1499938964844,283.1499938964844,16286.587890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887249708175659,1.0,0.0,0.0,2.50422477722168,2.504235982894897,4.184465467460541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.9892578125,0.0,491.75775146484375,1895.4371337890625,0.0,867.9544677734375,0.6246293187141418,1.0,0.0,3.0,1.0,0.0
