time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167820,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7105708718299866,0.1457010954618454,0.132187008857727,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7401740550994873,0.1661529839038849,0.1584484428167343,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8022983074188232,0.2125308364629745,0.1490989923477172,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6905072331428528,0.1341287195682525,0.1283576637506485,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.69292151927948,0.1352981030941009,0.6148685812950134,285.4471130371094,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54510498046875,285.44683837890625,1.0,0.2952255606651306,1.0,1.0,0.0,1.0,-1.419748306274414,1.4197466373443604,1.6772918343122e-06,1.089502453804016,0.8890784382820129,0.8890784382820129,0.0,55.27934646606445,31.0,20399.681640625,-0.0,296.7494506835937,1.0,283.1499938964844,285.0243530273437,293.6566772460937,295.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18723.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932390689849854,1.0,0.0,0.0,2.603149890899658,2.6031622886657715,4.521595826645353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.6904296875,0.0,558.37060546875,1895.4371337890625,0.0,891.853271484375,0.6444739103317261,1.0,0.0,3.0,1.0,0.0
18167880,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.7105708718299866,0.1457010954618454,0.132187008857727,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.7401740550994873,0.1661529839038849,0.1584484428167343,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8022983074188232,0.2125308364629745,0.1490989923477172,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.6905072331428528,0.1341287195682525,0.1283576637506485,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.69292151927948,0.1352981030941009,0.6148685812950134,285.4471130371094,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54510498046875,285.44683837890625,1.0,0.2952255606651306,1.0,1.0,0.0,1.0,-1.419748306274414,1.4197466373443604,1.6772918343122e-06,1.089502453804016,0.8890784382820129,0.8890784382820129,0.0,55.27934646606445,31.0,20399.681640625,-0.0,296.7494506835937,1.0,283.1499938964844,285.0243530273437,293.6566772460937,295.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18723.525390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5932390689849854,1.0,0.0,0.0,2.603149890899658,2.6031622886657715,4.521595826645353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.6904296875,0.0,558.37060546875,1895.4371337890625,0.0,891.853271484375,0.6444739103317261,1.0,0.0,3.0,1.0,0.0
18167940,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7367936968803406,0.1474352329969406,0.133391723036766,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.7684049606323242,0.1682174503803253,0.1600268930196762,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.833908200263977,0.2161236405372619,0.1513382196426391,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7179756164550781,0.1354554295539856,0.1292416453361511,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7191494107246399,0.1360014230012893,0.6162221431732178,285.4604187011719,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5191650390625,285.4612121582031,1.0,0.2870458960533142,1.0,1.0,0.0,1.0,-1.4284627437591553,1.428460955619812,1.6960834727797192e-06,1.0964361429214478,0.907611846923828,0.907611846923828,0.0,47.60519790649414,25.0,20762.244140625,-0.0,281.9384460449219,1.0,283.1499938964844,285.02783203125,293.7255554199219,295.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,18695.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981196761131287,1.0,0.0,0.0,2.6435482501983643,2.6435608863830566,4.663026231810363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.70751953125,0.0,581.4450073242188,1895.4371337890625,0.0,918.3839721679688,0.6592063307762146,1.0,0.0,3.0,1.0,0.0
18168000,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.7367936968803406,0.1474352329969406,0.133391723036766,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602966308594,0.7684049606323242,0.1682174503803253,0.1600268930196762,297.6186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.833908200263977,0.2161236405372619,0.1513382196426391,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7179756164550781,0.1354554295539856,0.1292416453361511,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.7191494107246399,0.1360014230012893,0.6162221431732178,285.4604187011719,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.5191650390625,285.4612121582031,1.0,0.2870458960533142,1.0,1.0,0.0,1.0,-1.4284627437591553,1.428460955619812,1.6960834727797192e-06,1.0964361429214478,0.907611846923828,0.907611846923828,0.0,47.60519790649414,25.0,20762.244140625,-0.0,281.9384460449219,1.0,283.1499938964844,285.02783203125,293.7255554199219,295.1449584960937,293.1499938964844,293.1499938964844,283.1499938964844,18695.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5981196761131287,1.0,0.0,0.0,2.6435482501983643,2.6435608863830566,4.663026231810363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.70751953125,0.0,581.4450073242188,1895.4371337890625,0.0,918.3839721679688,0.6592063307762146,1.0,0.0,3.0,1.0,0.0
18168060,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.7546589970588684,0.1484813243150711,0.1341610997915268,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.788533627986908,0.1694615334272384,0.1610203087329864,297.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573059082031,0.8550378084182739,0.2182063311338424,0.1526643186807632,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7347962260246277,0.1362830549478531,0.1298393756151199,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7353853583335876,0.1364849507808685,0.6175007224082947,285.4573059082031,285.4374084472656,292.1190795898437,290.7388916015625,292.1145935058594,297.50665283203125,285.45672607421875,1.0,0.2827530801296234,1.0,1.0,0.0,1.0,-1.4344232082366943,1.434421420097351,1.7090162600652548e-06,1.1011792421340942,0.921972393989563,0.921972393989563,0.0,43.37330627441406,25.0,21050.04296875,-0.0,274.180908203125,1.0,283.1499938964844,285.0138854980469,293.7661437988281,295.2027282714844,293.1499938964844,293.1499938964844,283.1499938964844,18895.70703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6013877391815186,1.0,0.0,0.0,2.7020843029022217,2.7020974159240723,4.871819214713469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.54443359375,0.0,617.405517578125,1895.4371337890625,0.0,936.5549926757812,0.6700424551963806,1.0,0.0,3.0,1.0,0.0
18168120,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.770145833492279,0.1492646783590316,0.1347468495368957,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45513916015625,0.8054167628288269,0.1703944057226181,0.1617776155471801,297.59600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.8732685446739197,0.2197488248348236,0.1536542326211929,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7489091753959656,0.1369098871946334,0.1303052008152008,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.7490823864936829,0.136856347322464,0.6185595989227295,285.455078125,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.4978942871094,285.45477294921875,1.0,0.2796313762664795,1.0,1.0,0.0,1.0,-1.4390535354614258,1.439051866531372,1.7191104006997191e-06,1.104866623878479,0.935897409915924,0.935897409915924,0.0,40.33695602416992,25.0,21247.431640625,-0.0,268.72247314453125,1.0,283.1499938964844,285.0058288574219,293.7959899902344,295.2447814941406,293.1499938964844,293.1499938964844,283.1499938964844,18903.6171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6040224432945251,1.0,0.0,0.0,2.7389936447143555,2.739006996154785,5.005821890335937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.49365234375,0.0,640.1795043945312,1895.4371337890625,0.0,951.4293212890624,0.6813576221466064,1.0,0.0,3.0,1.0,0.0
18168180,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8043249845504761,0.1510592997074127,0.136167287826538,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8387699127197266,0.1725309491157531,0.1635982543230056,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9141321182250975,0.2232510894536972,0.1559633910655975,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7807447910308838,0.1383544355630874,0.1314654648303985,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7797943949699402,0.1377052664756775,0.6213915348052979,285.44073486328125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4788513183594,285.4397888183594,1.0,0.2749293744564056,1.0,1.0,0.0,1.0,-1.4505090713500977,1.450507402420044,1.744246446833131e-06,1.1139850616455078,0.9692962765693665,0.9692962765693665,0.0,35.17484664916992,25.0,21770.49609375,-0.0,260.8583068847656,1.0,283.1499938964844,284.9739990234375,293.8648986816406,295.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,19371.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108754277229309,1.0,0.0,0.0,2.8563694953918457,2.856383800506592,5.444050543701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.89599609375,0.0,719.1083374023438,1895.4371337890625,0.0,991.02783203125,0.7088015675544739,1.0,0.0,3.0,1.0,0.0
18168240,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.8043249845504761,0.1510592997074127,0.136167287826538,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8387699127197266,0.1725309491157531,0.1635982543230056,297.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9141321182250975,0.2232510894536972,0.1559633910655975,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7807447910308838,0.1383544355630874,0.1314654648303985,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7797943949699402,0.1377052664756775,0.6213915348052979,285.44073486328125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4788513183594,285.4397888183594,1.0,0.2749293744564056,1.0,1.0,0.0,1.0,-1.4505090713500977,1.450507402420044,1.744246446833131e-06,1.1139850616455078,0.9692962765693665,0.9692962765693665,0.0,35.17484664916992,25.0,21770.49609375,-0.0,260.8583068847656,1.0,283.1499938964844,284.9739990234375,293.8648986816406,295.345947265625,293.1499938964844,293.1499938964844,283.1499938964844,19371.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6108754277229309,1.0,0.0,0.0,2.8563694953918457,2.856383800506592,5.444050543701451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.89599609375,0.0,719.1083374023438,1895.4371337890625,0.0,991.02783203125,0.7088015675544739,1.0,0.0,3.0,1.0,0.0
18168300,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4304504394531,0.8201397061347961,0.1519315242767334,0.1368795782327652,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302978515625,0.8550463914871216,0.1735666692256927,0.164505124092102,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.9362666606903076,0.2249429076910019,0.157096266746521,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.79669588804245,0.139055922627449,0.1320530027151107,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.7951369285583496,0.1381069868803024,0.6228381395339966,285.4300842285156,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4698181152344,285.4282531738281,1.0,0.2732333242893219,1.0,1.0,0.0,1.0,-1.456254482269287,1.4562526941299438,1.756943788677745e-06,1.1185591220855713,0.9862627387046814,0.9862627387046814,0.0,33.167240142822266,25.0,22054.6875,-0.0,258.3037109375,1.0,283.1499938964844,284.95294189453125,293.8985900878906,295.3970947265625,293.1499938964844,293.1499938964844,283.1499938964844,19820.888671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6145508289337158,1.0,0.0,0.0,2.928699493408203,2.9287142753601074,5.72325291159359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.01611328125,0.0,771.8660278320312,1895.4371337890625,0.0,1012.7982788085938,0.7230885624885559,1.0,0.0,3.0,1.0,0.0
18168360,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219665527344,0.8346223831176758,0.1527838259935379,0.137585774064064,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4218444824219,0.8712061643600464,0.1745740920305252,0.1653987765312194,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42169189453125,0.956782877445221,0.2265884131193161,0.1582060307264328,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220275878906,0.8118013143539429,0.1397377848625183,0.1326357722282409,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8097193241119385,0.1384863257408142,0.6242517828941345,285.4217224121094,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4610900878906,285.42059326171875,1.0,0.271930992603302,1.0,1.0,0.0,1.0,-1.4619039297103882,1.461902141571045,1.7694875396045973e-06,1.123056411743164,1.0,1.0,0.0,31.49114799499512,25.0,22300.927734375,-0.0,256.5108947753906,1.0,283.1499938964844,284.9375,293.9307556152344,295.4449768066406,293.1499938964844,293.1499938964844,283.1499938964844,20144.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182326078414917,1.0,0.0,0.0,2.985738515853882,2.9857537746429443,5.948354555584956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.89404296875,0.0,815.054931640625,1895.4371337890625,0.0,1034.972900390625,0.7392596006393433,1.0,0.0,3.0,1.0,0.0
18168420,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.857406735420227,0.1541099101305008,0.1386988312005996,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8967337608337402,0.1761278659105301,0.1667929738759994,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40887451171875,0.984000027179718,0.229127898812294,0.1599297970533371,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090881347656,0.8332794308662415,0.1407883167266845,0.133549615740776,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.8303678035736084,0.1390502005815506,0.626415491104126,285.40887451171875,285.3492736816406,292.4863586425781,290.9439392089844,292.4820861816406,297.4477233886719,285.4082946777344,1.0,0.2704336047172546,1.0,1.0,0.0,1.0,-1.4706780910491943,1.470676302909851,1.7890827166411327e-06,1.1300393342971802,1.0,1.0,0.0,29.311012268066406,25.0,22697.98046875,-0.0,254.7528533935547,1.0,283.1499938964844,284.9123229980469,293.9801025390625,295.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,21397.95703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240191459655762,1.0,0.0,0.0,3.0811331272125244,3.0811495780944824,6.334527711260307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.83447265625,0.0,895.3609619140625,1895.4371337890625,0.0,1070.5513916015625,0.759480893611908,1.0,0.0,3.0,1.0,0.0
18168480,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080505371094,0.8630636930465698,0.1544487476348877,0.1389853954315185,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40802001953125,0.9029217958450316,0.1765201687812805,0.1671475321054458,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.407958984375,0.9896329045295716,0.2297766059637069,0.1603691577911377,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8384120464324951,0.1410534828901291,0.1337830573320388,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.8352319598197937,0.1391882747411728,0.6269558668136597,285.407958984375,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4444580078125,285.4076843261719,1.0,0.2701578140258789,1.0,1.0,0.0,1.0,-1.4728082418441772,1.472806453704834,1.7938624523594626e-06,1.131735920906067,1.0,1.0,0.0,28.851152420043945,25.0,22787.240234375,-0.0,254.51266479492188,1.0,283.1499938964844,284.9089660644531,293.9921264648437,295.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,21641.966796875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254125237464905,1.0,0.0,0.0,3.098649263381958,3.098665952682495,6.406755801435793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.14794921875,0.0,910.718505859375,1895.4371337890625,0.0,1079.2496337890625,0.7666745781898499,1.0,0.0,3.0,1.0,0.0
18168540,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8764055371284485,0.1560510993003845,0.1404057443141937,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9183201193809508,0.1783623546361923,0.1688788384199142,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.9854217171669006,0.2341391444206237,0.1523792296648025,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8502692580223083,0.1422912329435348,0.1349376142024994,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.8458076119422913,0.1398134231567382,0.6296690106391907,285.3927001953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4342956542969,285.3916931152344,1.0,0.2688149511814117,1.0,1.0,0.0,1.0,-1.4717475175857544,1.4717457294464111,1.7916261185746407e-06,1.131030797958374,1.0,1.0,0.0,27.895004272460938,25.0,23125.94921875,-0.0,251.65415954589844,1.0,283.1499938964844,284.8794250488281,294.0486755371094,295.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,23073.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317211985588074,1.0,0.0,0.0,3.1994802951812744,3.199497938156128,6.830495635767875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.7509765625,0.0,1002.5484619140624,1895.4371337890625,0.0,1119.2554931640625,0.7913089394569397,1.0,0.0,3.0,1.0,0.0
18168600,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39288330078125,0.8764055371284485,0.1560510993003845,0.1404057443141937,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927917480469,0.9183201193809508,0.1783623546361923,0.1688788384199142,297.5311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.9854217171669006,0.2341391444206237,0.1523792296648025,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929443359375,0.8502692580223083,0.1422912329435348,0.1349376142024994,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929748535156,0.8458076119422913,0.1398134231567382,0.6296690106391907,285.3927001953125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4342956542969,285.3916931152344,1.0,0.2688149511814117,1.0,1.0,0.0,1.0,-1.4717475175857544,1.4717457294464111,1.7916261185746407e-06,1.131030797958374,1.0,1.0,0.0,27.895004272460938,25.0,23125.94921875,-0.0,251.65415954589844,1.0,283.1499938964844,284.8794250488281,294.0486755371094,295.6188049316406,293.1499938964844,293.1499938964844,283.1499938964844,23073.365234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317211985588074,1.0,0.0,0.0,3.1994802951812744,3.199497938156128,6.830495635767875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.7509765625,0.0,1002.5484619140624,1895.4371337890625,0.0,1119.2554931640625,0.7913089394569397,1.0,0.0,3.0,1.0,0.0
18168660,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788452148437,0.8877645134925842,0.1574767827987671,0.1416666805744171,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.93188738822937,0.1799715757369995,0.1703889816999435,297.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37872314453125,0.9812524318695068,0.2398266047239303,0.1458803564310073,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.8603750467300415,0.1433676034212112,0.1359399110078811,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37890625,0.8547409176826477,0.1403713673353195,0.6320409178733826,285.37872314453125,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43463134765625,285.3780822753906,1.0,0.2678800225257873,1.0,1.0,0.0,1.0,-1.4713188409805298,1.4713170528411863,1.7905880440594046e-06,1.1306157112121582,1.0,1.0,0.0,27.170974731445312,25.0,23413.255859375,-0.0,249.66265869140625,1.0,283.1499938964844,284.8548889160156,294.0968017578125,295.68475341796875,293.1499938964844,293.1499938964844,283.1499938964844,24319.966796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6359879970550537,1.0,0.0,0.0,3.284773826599121,3.284792423248291,7.19953163752507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.91162109375,0.0,1084.8846435546875,1895.4371337890625,0.0,1146.8834228515625,0.8092091679573059,1.0,0.0,3.0,1.0,0.0
18168720,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782653808594,0.8887169361114502,0.157600000500679,0.1417753994464874,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.9330170154571532,0.1801090091466903,0.1705178022384643,297.5447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.980885088443756,0.2403452694416046,0.1453510969877243,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.8612245917320251,0.1434594541788101,0.1360253393650055,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782958984375,0.8554906845092773,0.1404200047254562,0.6322478652000427,285.3781433105469,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4347839355469,285.37762451171875,1.0,0.2678106129169464,1.0,1.0,0.0,1.0,-1.471320867538452,1.4713190793991089,1.790592023098725e-06,1.1306167840957642,1.0,1.0,0.0,27.1142635345459,28.0,23435.5,-0.0,249.5212860107422,1.0,283.1499938964844,284.8536071777344,294.1009521484375,295.69024658203125,293.1499938964844,293.1499938964844,283.1499938964844,24399.923828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363019943237305,1.0,0.0,0.0,3.2901690006256104,3.29018783569336,7.223201805572899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.0029296875,0.0,1090.2392578125,1895.4371337890625,0.0,1148.9344482421875,0.8134987950325012,1.0,0.0,3.0,1.0,0.0
18168780,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8949809074401855,0.1591367274522781,0.1431458890438079,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9402995705604552,0.1817966550588607,0.1721142828464508,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.9791483283042908,0.2465271651744842,0.1429290473461151,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8665727972984314,0.144588217139244,0.1370902210474014,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8597226738929749,0.1410237401723861,0.6349151730537415,285.3721618652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43585205078125,285.3724670410156,1.0,0.2684311866760254,1.0,1.0,0.0,1.0,-1.4764516353607178,1.4764498472213743,1.802072233658692e-06,1.1346522569656372,1.0,1.0,0.0,26.949604034423828,31.0,23798.0546875,-0.0,251.2524261474609,1.0,283.1499938964844,284.8362121582031,294.15582275390625,295.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,25662.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400117874145508,1.0,0.0,0.0,3.3742024898529053,3.374222040176392,7.596885893690342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.78125,0.0,1175.9278564453125,1895.4371337890625,0.0,1173.3504638671875,0.8340827226638794,1.0,0.0,3.0,1.0,0.0
18168840,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8949809074401855,0.1591367274522781,0.1431458890438079,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.9402995705604552,0.1817966550588607,0.1721142828464508,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3721618652344,0.9791483283042908,0.2465271651744842,0.1429290473461151,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8665727972984314,0.144588217139244,0.1370902210474014,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.37213134765625,0.8597226738929749,0.1410237401723861,0.6349151730537415,285.3721618652344,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.43585205078125,285.3724670410156,1.0,0.2684311866760254,1.0,1.0,0.0,1.0,-1.4764516353607178,1.4764498472213743,1.802072233658692e-06,1.1346522569656372,1.0,1.0,0.0,26.949604034423828,31.0,23798.0546875,-0.0,251.2524261474609,1.0,283.1499938964844,284.8362121582031,294.15582275390625,295.76483154296875,293.1499938964844,293.1499938964844,283.1499938964844,25662.2265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400117874145508,1.0,0.0,0.0,3.3742024898529053,3.374222040176392,7.596885893690342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.78125,0.0,1175.9278564453125,1895.4371337890625,0.0,1173.3504638671875,0.8340827226638794,1.0,0.0,3.0,1.0,0.0
18168900,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.8959539532661438,0.1599053591489792,0.1438370943069458,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9413454532623292,0.1826232075691223,0.1729021370410919,297.5577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.9794187545776368,0.2492572665214538,0.1432977020740509,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713684082031,0.8672075867652893,0.1451420933008194,0.13761867582798,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.37139892578125,0.8598477840423584,0.1413143277168274,0.6362475752830505,285.3713684082031,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4345703125,285.37139892578125,1.0,0.2692258954048157,1.0,1.0,0.0,1.0,-1.4809021949768066,1.4809002876281738,1.812094865272229e-06,1.1381772756576538,1.0,1.0,0.0,27.0694637298584,31.0,24014.8203125,-0.0,253.42433166503903,1.0,283.1499938964844,284.827880859375,294.18505859375,295.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,26399.291015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419175863265991,1.0,0.0,0.0,3.422316074371338,3.4223361015319824,7.815081630724308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.50732421875,0.0,1226.9521484375,1895.4371337890625,0.0,1186.0235595703125,0.8430784344673157,1.0,0.0,3.0,1.0,0.0
18168960,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744812011719,0.8955569267272949,0.1606748551130294,0.1445322930812835,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.94076806306839,0.1834381520748138,0.1736824512481689,297.5558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37457275390625,0.9804006218910216,0.251653790473938,0.1446620821952819,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.866542398929596,0.1456895619630813,0.1381444931030273,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744201660156,0.8586940169334412,0.1415895670652389,0.6375401616096497,285.3746032714844,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.431640625,285.37548828125,1.0,0.2703301310539245,1.0,1.0,0.0,1.0,-1.4864943027496338,1.4864925146102903,1.8247442312713249e-06,1.142610788345337,1.0,1.0,0.0,27.31639289855957,34.0,24215.0625,-0.0,256.4135437011719,1.0,283.1499938964844,284.826171875,294.214599609375,295.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,26875.46875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439321041107178,1.0,0.0,0.0,3.453043222427368,3.453063726425171,7.956046488288848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.75341796875,0.0,1260.29833984375,1895.4371337890625,0.0,1199.51513671875,0.8534124493598938,1.0,0.0,3.0,1.0,0.0
18169020,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8915198445320129,0.1622127592563629,0.1459331214427948,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9357312917709352,0.1850349307060241,0.1752231419086456,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9838322401046752,0.2554729580879211,0.1497850716114044,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8621587157249451,0.1467669606208801,0.1391903012990951,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8533743619918823,0.1420845538377761,0.6399515867233276,285.3829345703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4211120605469,285.3842468261719,1.0,0.2732752561569214,1.0,1.0,0.0,1.0,-1.500324249267578,1.500322341918945,1.8562778905106825e-06,1.1535801887512207,1.0,1.0,0.0,28.1269645690918,37.0,24676.0546875,-0.0,264.4056701660156,1.0,283.1499938964844,284.8213195800781,294.2749938964844,295.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,28060.23046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485408544540405,1.0,0.0,0.0,3.5283331871032715,3.52835464477539,8.306775498567731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.771484375,0.0,1344.5477294921875,1895.4371337890625,0.0,1230.7437744140625,0.871882975101471,1.0,0.0,3.0,1.0,0.0
18169080,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827209472656,0.8915198445320129,0.1622127592563629,0.1459331214427948,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3828125,0.9357312917709352,0.1850349307060241,0.1752231419086456,297.5428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3829040527344,0.9838322401046752,0.2554729580879211,0.1497850716114044,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8621587157249451,0.1467669606208801,0.1391903012990951,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38262939453125,0.8533743619918823,0.1420845538377761,0.6399515867233276,285.3829345703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4211120605469,285.3842468261719,1.0,0.2732752561569214,1.0,1.0,0.0,1.0,-1.500324249267578,1.500322341918945,1.8562778905106825e-06,1.1535801887512207,1.0,1.0,0.0,28.1269645690918,37.0,24676.0546875,-0.0,264.4056701660156,1.0,283.1499938964844,284.8213195800781,294.2749938964844,295.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,28060.23046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485408544540405,1.0,0.0,0.0,3.5283331871032715,3.52835464477539,8.306775498567731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.771484375,0.0,1344.5477294921875,1895.4371337890625,0.0,1230.7437744140625,0.871882975101471,1.0,0.0,3.0,1.0,0.0
18169140,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.8838410973548889,0.1637454330921173,0.1473432183265686,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9262132048606871,0.1865842938423156,0.1767330914735794,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.988384485244751,0.2579100131988525,0.1576897799968719,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8544232845306396,0.1478198766708374,0.140226662158966,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8447451591491699,0.1424887925386428,0.6420386433601379,285.395751953125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40460205078125,285.3973693847656,1.0,0.2770804166793823,1.0,1.0,0.0,1.0,-1.5170670747756958,1.517065167427063,1.8949249351862816e-06,1.1668612957000732,1.0,1.0,0.0,29.339794158935547,40.0,25172.541015625,-0.0,274.86181640625,1.0,283.1499938964844,284.82049560546875,294.3348388671875,296.0234375,293.1499938964844,293.1499938964844,283.1499938964844,29222.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538487672805786,1.0,0.0,0.0,3.600634813308716,3.600657224655152,8.650703762214107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.93359375,0.0,1428.9095458984375,1895.4371337890625,0.0,1267.3245849609375,0.8896291255950928,1.0,0.0,3.0,1.0,0.0
18169200,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955078125,0.8838410973548889,0.1637454330921173,0.1473432183265686,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9262132048606871,0.1865842938423156,0.1767330914735794,297.5178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.395751953125,0.988384485244751,0.2579100131988525,0.1576897799968719,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.8544232845306396,0.1478198766708374,0.140226662158966,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953857421875,0.8447451591491699,0.1424887925386428,0.6420386433601379,285.395751953125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.40460205078125,285.3973693847656,1.0,0.2770804166793823,1.0,1.0,0.0,1.0,-1.5170670747756958,1.517065167427063,1.8949249351862816e-06,1.1668612957000732,1.0,1.0,0.0,29.339794158935547,40.0,25172.541015625,-0.0,274.86181640625,1.0,283.1499938964844,284.82049560546875,294.3348388671875,296.0234375,293.1499938964844,293.1499938964844,283.1499938964844,29222.017578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538487672805786,1.0,0.0,0.0,3.600634813308716,3.600657224655152,8.650703762214107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.93359375,0.0,1428.9095458984375,1895.4371337890625,0.0,1267.3245849609375,0.8896291255950928,1.0,0.0,3.0,1.0,0.0
18169260,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.8735688328742981,0.165267989039421,0.1487574726343155,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.9135697484016418,0.188083991408348,0.178209438920021,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9929602742195128,0.2589977979660034,0.167682334780693,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.8444004654884338,0.1488467752933502,0.1412516683340072,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.8338367938995361,0.1427955627441406,0.6437543630599976,285.41192626953125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38336181640625,285.41375732421875,1.0,0.2815655171871185,1.0,1.0,0.0,1.0,-1.5358211994171145,1.5358192920684814,1.938823061209405e-06,1.1817339658737185,1.0,1.0,0.0,30.92288398742676,28.0,25696.51171875,-0.0,287.4165954589844,1.0,283.1499938964844,284.8226318359375,294.3934631347656,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30367.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596182584762573,1.0,0.0,0.0,3.670536994934082,3.670560359954834,8.989851494334289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67578125,0.0,1513.758056640625,1895.4371337890625,0.0,1307.815185546875,0.90679270029068,1.0,0.0,3.0,1.0,0.0
18169320,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4116516113281,0.8735688328742981,0.165267989039421,0.1487574726343155,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.9135697484016418,0.188083991408348,0.178209438920021,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4119567871094,0.9929602742195128,0.2589977979660034,0.167682334780693,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4115295410156,0.8444004654884338,0.1488467752933502,0.1412516683340072,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114685058594,0.8338367938995361,0.1427955627441406,0.6437543630599976,285.41192626953125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38336181640625,285.41375732421875,1.0,0.2815655171871185,1.0,1.0,0.0,1.0,-1.5358211994171145,1.5358192920684814,1.938823061209405e-06,1.1817339658737185,1.0,1.0,0.0,30.92288398742676,28.0,25696.51171875,-0.0,287.4165954589844,1.0,283.1499938964844,284.8226318359375,294.3934631347656,296.1135559082031,293.1499938964844,293.1499938964844,283.1499938964844,30367.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6596182584762573,1.0,0.0,0.0,3.670536994934082,3.670560359954834,8.989851494334289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.67578125,0.0,1513.758056640625,1895.4371337890625,0.0,1307.815185546875,0.90679270029068,1.0,0.0,3.0,1.0,0.0
18169380,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8832696676254272,0.1667408496141433,0.1500683575868606,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.924608051776886,0.1894977539777755,0.1795418560504913,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9906470775604248,0.2610767483711242,0.1622887402772903,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.852606475353241,0.1498136818408966,0.1421560943126678,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8404359221458435,0.1430024802684784,0.6446591019630432,285.41552734375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3677978515625,285.4152526855469,1.0,0.2800611555576324,1.0,1.0,0.0,1.0,-1.5347028970718384,1.5347009897232056,1.9363876617717324e-06,1.1810309886932373,1.0,1.0,0.0,30.229305267333984,31.0,25985.912109375,-0.0,285.09283447265625,1.0,283.1499938964844,284.81207275390625,294.4480285644531,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,31504.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650373935699463,1.0,0.0,0.0,3.7385973930358887,3.738621473312378,9.3263281542022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.92041015625,0.0,1599.53515625,1895.4371337890625,0.0,1346.5205078125,0.9235074520111084,1.0,0.0,3.0,1.0,0.0
18169440,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8832696676254272,0.1667408496141433,0.1500683575868606,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.924608051776886,0.1894977539777755,0.1795418560504913,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.9906470775604248,0.2610767483711242,0.1622887402772903,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.852606475353241,0.1498136818408966,0.1421560943126678,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4155578613281,0.8404359221458435,0.1430024802684784,0.6446591019630432,285.41552734375,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3677978515625,285.4152526855469,1.0,0.2800611555576324,1.0,1.0,0.0,1.0,-1.5347028970718384,1.5347009897232056,1.9363876617717324e-06,1.1810309886932373,1.0,1.0,0.0,30.229305267333984,31.0,25985.912109375,-0.0,285.09283447265625,1.0,283.1499938964844,284.81207275390625,294.4480285644531,296.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,31504.271484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650373935699463,1.0,0.0,0.0,3.7385973930358887,3.738621473312378,9.3263281542022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.92041015625,0.0,1599.53515625,1895.4371337890625,0.0,1346.5205078125,0.9235074520111084,1.0,0.0,3.0,1.0,0.0
18169500,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8866373300552368,0.1674623638391494,0.1507117301225662,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.9283714294433594,0.1901782006025314,0.180183857679367,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123229980469,0.98991060256958,0.2630878984928131,0.1607295274734497,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.855364203453064,0.1502816528081894,0.1425943225622177,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41241455078125,0.8424273729324341,0.1431046426296234,0.6450691223144531,285.4123229980469,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36578369140625,285.41217041015625,1.0,0.2801838219165802,1.0,1.0,0.0,1.0,-1.5353914499282837,1.535389423370361,1.937918341354816e-06,1.1814926862716677,1.0,1.0,0.0,30.050960540771484,31.0,26141.2890625,-0.0,284.9400329589844,1.0,283.1499938964844,284.8035888671875,294.47265625,296.2269592285156,293.1499938964844,293.1499938964844,283.1499938964844,32202.37890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670757532119751,1.0,0.0,0.0,3.779792547225952,3.7798171043396,9.532991498417688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.265625,0.0,1652.9952392578125,1895.4371337890625,0.0,1361.244384765625,0.9308175444602966,1.0,0.0,3.0,1.0,0.0
18169560,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41461181640625,0.887974739074707,0.1681816279888153,0.1513576358556747,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146423339844,0.929693877696991,0.1908472776412964,0.1808206588029861,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.9898968935012816,0.2650583982467651,0.1607009917497635,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4145812988281,0.856257975101471,0.1507433652877807,0.1430332958698272,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41455078125,0.842653751373291,0.1432110071182251,0.6455356478691101,285.4147033691406,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36395263671875,285.4154357910156,1.0,0.2806310355663299,1.0,1.0,0.0,1.0,-1.5379818677902222,1.5379799604415894,1.9440142295934493e-06,1.1835315227508545,1.0,1.0,0.0,30.096580505371094,34.0,26300.65625,-0.0,286.23944091796875,1.0,283.1499938964844,284.8021545410156,294.4974975585937,296.260498046875,293.1499938964844,293.1499938964844,283.1499938964844,32631.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687502861022949,1.0,0.0,0.0,3.80488395690918,3.804908990859986,9.659978559284357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.57568359375,0.0,1686.1339111328125,1895.4371337890625,0.0,1373.40673828125,0.9397909641265868,1.0,0.0,3.0,1.0,0.0
18169620,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8871419429779053,0.1696218997240066,0.1526607573032379,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9281115531921388,0.1921593844890594,0.1820800751447677,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.9910966157913208,0.2684381604194641,0.1632739007472992,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8548053503036499,0.1516532599925995,0.1439096331596374,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8400561809539795,0.1434169113636016,0.6465300917625427,285.4223022460937,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35821533203125,285.4234313964844,1.0,0.2824093401432037,1.0,1.0,0.0,1.0,-1.5463923215866089,1.5463902950286863,1.9639142010419164e-06,1.190172791481018,1.0,1.0,0.0,30.571020126342773,37.0,26690.60546875,-0.0,291.343017578125,1.0,283.1499938964844,284.79840087890625,294.55181884765625,296.33599853515625,293.1499938964844,293.1499938964844,283.04998779296875,33748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719410419464111,1.0,0.0,0.0,3.8694915771484375,3.869517326354981,9.99081862573803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14892578125,0.0,1773.4932861328125,1895.4371337890625,0.0,1396.7462158203125,0.9546653032302856,1.0,0.0,3.0,1.0,0.0
