time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169680,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.422119140625,0.8871419429779053,0.1696218997240066,0.1526607573032379,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9281115531921388,0.1921593844890594,0.1820800751447677,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.9910966157913208,0.2684381604194641,0.1632739007472992,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8548053503036499,0.1516532599925995,0.1439096331596374,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8400561809539795,0.1434169113636016,0.6465300917625427,285.4223022460937,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.35821533203125,285.4234313964844,1.0,0.2824093401432037,1.0,1.0,0.0,1.0,-1.5463923215866089,1.5463902950286863,1.9639142010419164e-06,1.190172791481018,1.0,1.0,0.0,30.571020126342773,37.0,26690.60546875,-0.0,291.343017578125,1.0,283.1499938964844,284.79840087890625,294.55181884765625,296.33599853515625,293.1499938964844,293.1499938964844,283.04998779296875,33748.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719410419464111,1.0,0.0,0.0,3.8694915771484375,3.869517326354981,9.99081862573803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14892578125,0.0,1773.4932861328125,1895.4371337890625,0.0,1396.7462158203125,0.9546653032302856,1.0,0.0,3.0,1.0,0.0
18169740,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.8852183222770691,0.1703091710805893,0.1533161848783493,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.925508677959442,0.19277985394001,0.1827042698860168,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817443847656,0.9921473264694214,0.2697491645812988,0.1656890511512756,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.8526983857154846,0.1520822644233703,0.1443468332290649,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844299316406,0.8374425172805786,0.1434841305017471,0.6469913721084595,285.3818359375,285.0798034667969,293.6091613769531,291.5642395019531,293.60546875,297.3535461425781,285.37408447265625,1.0,0.2836717069149017,1.0,1.0,0.0,1.0,-1.551905870437622,1.5519038438796997,1.977036617972772e-06,1.194532036781311,1.0,1.0,0.0,30.978445053100582,37.0,27196.6328125,-0.0,294.9711303710937,1.0,283.0633239746094,284.734375,294.6044616699219,296.4420166015625,293.1499938964844,293.1499938964844,283.04998779296875,34342.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677192211151123,1.0,0.0,0.0,3.9033567905426025,3.903383016586304,1.0166461379412794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.5234375,0.0,1820.4664306640625,1895.4371337890625,0.0,1435.617919921875,0.961064636707306,1.0,0.0,3.0,1.0,0.0
18169800,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626403808594,0.8820865750312805,0.1709041595458984,0.1538911908864975,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9215126037597656,0.1933147609233856,0.1832523196935653,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.36260986328125,0.9934303760528564,0.2706253230571747,0.1688914149999618,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3626708984375,0.8495410680770874,0.1524462699890136,0.144727885723114,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3627014160156,0.8338403105735779,0.143488273024559,0.6472074389457703,285.36260986328125,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3471069335937,285.363037109375,1.0,0.2851186394691467,1.0,1.0,0.0,1.0,-1.557814598083496,1.5578125715255735,1.991164481296437e-06,1.199205994606018,1.0,1.0,0.0,31.50318717956543,40.0,27397.701171875,-0.0,299.1194763183594,1.0,283.0517272949219,284.7206726074219,294.6300048828125,296.4671630859375,293.1499938964844,293.1499938964844,282.75,34710.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808885931968689,1.0,0.0,0.0,3.924238920211792,3.9242656230926514,1.027552912091778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.736328125,0.0,1849.8404541015625,1895.4371337890625,0.0,1463.3173828125,0.9660205841064452,1.0,0.0,3.0,1.0,0.0
18169860,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8720124959945679,0.1716763228178024,0.1547726839780807,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.909345805644989,0.1940174400806427,0.1840978860855102,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.9963588714599608,0.2708410024642944,0.1777909100055694,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8399446606636047,0.1528794765472412,0.1452930569648742,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8233651518821716,0.1431561261415481,0.6465180516242981,285.1626281738281,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3263854980469,285.1615905761719,1.0,0.2885763645172119,1.0,1.0,0.0,1.0,-1.57042133808136,1.5704193115234375,2.0215313725202577e-06,1.2091857194900513,1.0,1.0,0.0,32.96360778808594,28.0,28665.716796875,-0.0,308.9790344238281,1.0,282.7573547363281,284.4924621582031,294.7252502441406,296.66632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35229.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006686329841614,1.0,0.0,0.0,3.9534740447998047,3.953500986099243,1.0429201893202844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.919921875,0.0,1891.49267578125,1895.4371337890625,0.0,1616.0340576171875,0.9729766845703124,1.0,0.0,3.0,1.0,0.0
18169920,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.8720124959945679,0.1716763228178024,0.1547726839780807,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.909345805644989,0.1940174400806427,0.1840978860855102,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.9963588714599608,0.2708410024642944,0.1777909100055694,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8399446606636047,0.1528794765472412,0.1452930569648742,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.8233651518821716,0.1431561261415481,0.6465180516242981,285.1626281738281,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3263854980469,285.1615905761719,1.0,0.2885763645172119,1.0,1.0,0.0,1.0,-1.57042133808136,1.5704193115234375,2.0215313725202577e-06,1.2091857194900513,1.0,1.0,0.0,32.96360778808594,28.0,28665.716796875,-0.0,308.9790344238281,1.0,282.7573547363281,284.4924621582031,294.7252502441406,296.66632080078125,293.1499938964844,293.1499938964844,282.45001220703125,35229.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006686329841614,1.0,0.0,0.0,3.9534740447998047,3.953500986099243,1.0429201893202844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.919921875,0.0,1891.49267578125,1895.4371337890625,0.0,1616.0340576171875,0.9729766845703124,1.0,0.0,3.0,1.0,0.0
18169980,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8774062991142273,0.1719989031553268,0.1551276445388794,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9153788089752196,0.1942649036645889,0.1844083815813064,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9952954649925232,0.2707029283046722,0.174223318696022,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8444055914878845,0.1529364734888076,0.1454076766967773,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8262271881103516,0.1423915326595306,0.6434269547462463,284.9532470703125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3032531738281,284.9540405273437,1.0,0.2863637506961822,1.0,1.0,0.0,1.0,-1.5633823871612549,1.5633803606033323,2.004728457905003e-06,1.2037826776504517,0.9125764966011048,0.9125764966011048,0.0,32.32939147949219,25.0,29527.0234375,-0.0,303.9345703125,1.0,282.4549255371094,284.2684936523437,294.7739562988281,296.78631591796875,293.1499938964844,293.1499938964844,282.1499938964844,38701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182754278182983,1.0,0.0,0.0,3.888638973236084,3.8886659145355225,1.0089938768942377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0234375,0.0,1836.7607421875,1895.4371337890625,0.0,1757.8555908203125,0.9600470066070556,1.0,0.0,3.0,1.0,0.0
18170040,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8774062991142273,0.1719989031553268,0.1551276445388794,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9153788089752196,0.1942649036645889,0.1844083815813064,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9952954649925232,0.2707029283046722,0.174223318696022,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8444055914878845,0.1529364734888076,0.1454076766967773,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8262271881103516,0.1423915326595306,0.6434269547462463,284.9532470703125,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3032531738281,284.9540405273437,1.0,0.2863637506961822,1.0,1.0,0.0,1.0,-1.5633823871612549,1.5633803606033323,2.004728457905003e-06,1.2037826776504517,0.9125764966011048,0.9125764966011048,0.0,32.32939147949219,25.0,29527.0234375,-0.0,303.9345703125,1.0,282.4549255371094,284.2684936523437,294.7739562988281,296.78631591796875,293.1499938964844,293.1499938964844,282.1499938964844,38701.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182754278182983,1.0,0.0,0.0,3.888638973236084,3.8886659145355225,1.0089938768942377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0234375,0.0,1836.7607421875,1895.4371337890625,0.0,1757.8555908203125,0.9600470066070556,1.0,0.0,3.0,1.0,0.0
18170100,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8819118142127991,0.1721262782812118,0.1552296578884124,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9205598831176758,0.1943230181932449,0.1844605505466461,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9942010045051576,0.2716156840324402,0.1709806323051452,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8482422232627869,0.1529106348752975,0.145377516746521,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.8291309475898743,0.1419561952352523,0.6414316296577454,284.8385314941406,285.0199279785156,293.9168701171875,291.7335205078125,293.9131774902344,297.2970275878906,284.82305908203125,1.0,0.2849664986133575,1.0,1.0,0.0,1.0,-1.557240009307861,1.5572381019592283,1.989926204259973e-06,1.198876142501831,0.806931734085083,0.806931734085083,0.0,31.770187377929688,25.0,30079.681640625,-0.0,299.5551452636719,1.0,282.1951599121094,284.1261901855469,294.81402587890625,296.91717529296875,293.1499938964844,293.1499938964844,282.1499938964844,44090.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269005179405212,1.0,0.0,0.0,3.735722541809082,3.735748767852783,9.311989970228752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.8857421875,0.0,1692.6007080078125,1895.4371337890625,0.0,1829.166259765625,0.926674485206604,1.0,0.0,3.0,1.0,0.0
18170160,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8867449164390564,0.1722912192344665,0.1553112864494323,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9261423349380492,0.1943894028663635,0.184475690126419,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.9928800463676452,0.27295583486557,0.167479783296585,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8523700833320618,0.152891144156456,0.1453177630901336,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8322821855545044,0.1415364146232605,0.6393375396728516,284.8655700683594,285.0081787109375,293.9682312011719,291.761474609375,293.9645080566406,297.2931213378906,284.8810729980469,1.0,0.2833443880081177,1.0,1.0,0.0,1.0,-1.5505683422088623,1.5505664348602295,1.973971393454121e-06,1.1935861110687256,0.7735990881919861,0.7735990881919861,0.0,31.183488845825195,28.0,29619.728515625,-0.0,294.8883056640625,1.0,282.1575927734375,284.2138977050781,294.7865600585937,296.8090209960937,293.1499938964844,293.1499938964844,282.45001220703125,48161.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269716858863831,1.0,0.0,0.0,3.4233148097991943,3.423338890075684,7.819643883522076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.0166015625,0.0,1380.635986328125,1895.4371337890625,0.0,1829.7593994140625,0.8660144209861755,1.0,0.0,3.0,1.0,0.0
18170220,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8943787217140198,0.1736863404512405,0.1562670767307281,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9342383742332458,0.1953434944152832,0.1851242780685424,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9910620450973512,0.2772926986217499,0.163197174668312,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8583680391311646,0.1535233706235885,0.1457025110721588,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8364859819412231,0.1413842141628265,0.6376047730445862,285.0834655761719,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2982482910156,285.0806884765625,1.0,0.2821208238601684,1.0,1.0,0.0,1.0,-1.5457268953323364,1.5457249879837036,1.9623264506662963e-06,1.1896395683288574,0.9523003697395324,0.9523003697395324,0.0,30.548629760742188,31.0,29391.482421875,-0.0,290.9762878417969,1.0,282.4413146972656,284.39849853515625,294.7328491210937,296.652099609375,293.1499938964844,293.1499938964844,282.1499938964844,31873.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039291858673096,1.0,0.0,0.0,3.593670129776001,3.593692779541016,8.617270168542746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.98095703125,0.0,1440.996826171875,1895.4371337890625,0.0,1641.8983154296875,0.8900052309036255,1.0,0.0,3.0,1.0,0.0
18170280,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8943787217140198,0.1736863404512405,0.1562670767307281,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9342383742332458,0.1953434944152832,0.1851242780685424,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834350585937,0.9910620450973512,0.2772926986217499,0.163197174668312,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.8583680391311646,0.1535233706235885,0.1457025110721588,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8364859819412231,0.1413842141628265,0.6376047730445862,285.0834655761719,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.2982482910156,285.0806884765625,1.0,0.2821208238601684,1.0,1.0,0.0,1.0,-1.5457268953323364,1.5457249879837036,1.9623264506662963e-06,1.1896395683288574,0.9523003697395324,0.9523003697395324,0.0,30.548629760742188,31.0,29391.482421875,-0.0,290.9762878417969,1.0,282.4413146972656,284.39849853515625,294.7328491210937,296.652099609375,293.1499938964844,293.1499938964844,282.1499938964844,31873.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039291858673096,1.0,0.0,0.0,3.593670129776001,3.593692779541016,8.617270168542746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.98095703125,0.0,1440.996826171875,1895.4371337890625,0.0,1641.8983154296875,0.8900052309036255,1.0,0.0,3.0,1.0,0.0
18170340,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.896929144859314,0.1746097058057785,0.1573093831539154,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.936360239982605,0.1959975808858871,0.1859081387519836,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.990893006324768,0.2809686958789825,0.1628242135047912,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8598567843437195,0.1539499908685684,0.146232321858406,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8366109728813171,0.1411017775535583,0.636863648891449,284.887451171875,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29937744140625,284.8915710449219,1.0,0.282383918762207,1.0,1.0,0.0,1.0,-1.547216534614563,1.5472145080566406,1.965822320926236e-06,1.1907790899276731,0.841705322265625,0.841705322265625,0.0,30.53032684326172,34.0,30213.60546875,-0.0,291.6155700683594,1.0,282.1574401855469,284.1986389160156,294.90087890625,296.9247436523437,293.1499938964844,293.1499938964844,282.45001220703125,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144652009010315,1.0,0.0,0.0,3.531369686126709,3.531393051147461,8.321079576489865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.54833984375,0.0,1426.7296142578125,1895.4371337890625,0.0,1726.72607421875,0.8804505467414856,1.0,0.0,3.0,1.0,0.0
18170400,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.896929144859314,0.1746097058057785,0.1573093831539154,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.936360239982605,0.1959975808858871,0.1859081387519836,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.990893006324768,0.2809686958789825,0.1628242135047912,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8598567843437195,0.1539499908685684,0.146232321858406,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8366109728813171,0.1411017775535583,0.636863648891449,284.887451171875,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.29937744140625,284.8915710449219,1.0,0.282383918762207,1.0,1.0,0.0,1.0,-1.547216534614563,1.5472145080566406,1.965822320926236e-06,1.1907790899276731,0.841705322265625,0.841705322265625,0.0,30.53032684326172,34.0,30213.60546875,-0.0,291.6155700683594,1.0,282.1574401855469,284.1986389160156,294.90087890625,296.9247436523437,293.1499938964844,293.1499938964844,282.45001220703125,38981.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144652009010315,1.0,0.0,0.0,3.531369686126709,3.531393051147461,8.321079576489865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.54833984375,0.0,1426.7296142578125,1895.4371337890625,0.0,1726.72607421875,0.8804505467414856,1.0,0.0,3.0,1.0,0.0
18170460,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8945292830467224,0.1759775578975677,0.15833780169487,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9326355457305908,0.1969507485628128,0.1866575628519058,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.992309272289276,0.2838214039802551,0.1660768091678619,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8568148016929626,0.1546219736337661,0.1467476934194564,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8325433731079102,0.1410290151834488,0.6360366344451904,285.0880432128906,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29791259765625,285.0867614746094,1.0,0.2838347852230072,1.0,1.0,0.0,1.0,-1.5528786182403564,1.552876591682434,1.979231910809176e-06,1.1951874494552612,1.0,1.0,0.0,31.043460845947266,37.0,30037.9609375,-0.0,295.59521484375,1.0,282.4423828125,284.3835144042969,294.8841857910156,296.83740234375,293.1499938964844,293.1499938964844,282.1499938964844,31003.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013909220695496,1.0,0.0,0.0,3.7013564109802246,3.701380252838135,9.141450618699308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5283203125,0.0,1553.14794921875,1895.4371337890625,0.0,1621.747314453125,0.9133965969085692,1.0,0.0,3.0,1.0,0.0
18170520,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8945292830467224,0.1759775578975677,0.15833780169487,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.9326355457305908,0.1969507485628128,0.1866575628519058,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.992309272289276,0.2838214039802551,0.1660768091678619,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8568148016929626,0.1546219736337661,0.1467476934194564,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8325433731079102,0.1410290151834488,0.6360366344451904,285.0880432128906,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.29791259765625,285.0867614746094,1.0,0.2838347852230072,1.0,1.0,0.0,1.0,-1.5528786182403564,1.552876591682434,1.979231910809176e-06,1.1951874494552612,1.0,1.0,0.0,31.043460845947266,37.0,30037.9609375,-0.0,295.59521484375,1.0,282.4423828125,284.3835144042969,294.8841857910156,296.83740234375,293.1499938964844,293.1499938964844,282.1499938964844,31003.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013909220695496,1.0,0.0,0.0,3.7013564109802246,3.701380252838135,9.141450618699308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5283203125,0.0,1553.14794921875,1895.4371337890625,0.0,1621.747314453125,0.9133965969085692,1.0,0.0,3.0,1.0,0.0
18170580,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8884630799293518,0.1768903136253357,0.1594057381153106,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9245781898498536,0.1975755840539932,0.1874565631151199,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9945876598358154,0.285109668970108,0.1720852702856063,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8505405187606812,0.155053898692131,0.147325336933136,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8254497647285461,0.1407104283571243,0.6354125738143921,284.8868713378906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2885131835937,284.8888244628906,1.0,0.2862997651100158,1.0,1.0,0.0,1.0,-1.5622769594192505,1.562274932861328,2.001685970753897e-06,1.2025644779205322,0.888119101524353,0.888119101524353,0.0,32.00838088989258,40.0,31099.1171875,-0.0,302.56072998046875,1.0,282.157470703125,284.1666564941406,295.0401306152344,297.12017822265625,293.1499938964844,293.1499938964844,282.45001220703125,37330.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187253832817078,1.0,0.0,0.0,3.6967408657073975,3.696765422821045,9.118665502683144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.07080078125,0.0,1595.875244140625,1895.4371337890625,0.0,1761.547119140625,0.9158132672309875,1.0,0.0,3.0,1.0,0.0
18170640,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8884630799293518,0.1768903136253357,0.1594057381153106,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9245781898498536,0.1975755840539932,0.1874565631151199,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9945876598358154,0.285109668970108,0.1720852702856063,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8505405187606812,0.155053898692131,0.147325336933136,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8254497647285461,0.1407104283571243,0.6354125738143921,284.8868713378906,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2885131835937,284.8888244628906,1.0,0.2862997651100158,1.0,1.0,0.0,1.0,-1.5622769594192505,1.562274932861328,2.001685970753897e-06,1.2025644779205322,0.888119101524353,0.888119101524353,0.0,32.00838088989258,40.0,31099.1171875,-0.0,302.56072998046875,1.0,282.157470703125,284.1666564941406,295.0401306152344,297.12017822265625,293.1499938964844,293.1499938964844,282.45001220703125,37330.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187253832817078,1.0,0.0,0.0,3.6967408657073975,3.696765422821045,9.118665502683144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.07080078125,0.0,1595.875244140625,1895.4371337890625,0.0,1761.547119140625,0.9158132672309875,1.0,0.0,3.0,1.0,0.0
18170700,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8833777904510498,0.1774288713932037,0.159783661365509,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.9182310700416564,0.1979203671216964,0.1877142041921615,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9959569573402404,0.285220742225647,0.1763839572668075,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8456614017486572,0.1552939414978027,0.1475036740303039,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8201720118522644,0.1405447572469711,0.6345109939575195,285.0357666015625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2816772460937,285.0595397949219,1.0,0.2878150045871734,1.0,1.0,0.0,1.0,-1.5673314332962036,1.5673294067382812,2.013804305533995e-06,1.206509709358215,0.9858758449554444,0.9858758449554444,0.0,32.69758987426758,40.0,30595.9375,-0.0,306.79351806640625,1.0,282.4032897949219,284.3495178222656,294.9819641113281,296.9424133300781,293.1499938964844,293.1499938964844,282.45001220703125,33905.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120563387870789,1.0,0.0,0.0,3.7275619506835938,3.727586507797241,9.271351473216782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.72265625,0.0,1605.1763916015625,1895.4371337890625,0.0,1707.1676025390625,0.923396110534668,1.0,0.0,3.0,1.0,0.0
18170760,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.8791323900222778,0.178239107131958,0.1604396849870681,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.9127404689788818,0.1984729915857315,0.1881824433803558,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9970545768737792,0.2853141129016876,0.1804402470588684,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09820556640625,0.841407299041748,0.1557035148143768,0.1478503793478012,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.8153662085533142,0.1405255049467086,0.6342762112617493,285.09893798828125,284.95001220703125,294.47589111328125,292.0318298339844,294.4723205566406,297.2765808105469,285.1015014648437,1.0,0.2895218431949615,1.0,1.0,0.0,1.0,-1.5736842155456543,1.573682188987732,2.029104734901921e-06,1.2114709615707395,1.0,1.0,0.0,33.40560531616211,28.0,30866.16015625,-0.0,311.7260131835937,1.0,282.4429931640625,284.3749694824219,295.00714111328125,297.0155029296875,293.1499938964844,293.1499938964844,282.1499938964844,32786.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090309262275696,1.0,0.0,0.0,3.815229654312134,3.815254926681519,9.712581459098146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.3037109375,0.0,1699.751220703125,1895.4371337890625,0.0,1682.7392578125,0.9400207996368408,1.0,0.0,3.0,1.0,0.0
18170820,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8884620666503906,0.179160475730896,0.1614648103713989,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9226999878883362,0.1990569680929184,0.1888885349035263,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9955305457115172,0.285938411951065,0.1749711632728576,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8489392399787903,0.1561194658279419,0.1483578532934188,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8211369514465332,0.140104740858078,0.6328917145729065,284.8927917480469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.265869140625,284.8915710449219,1.0,0.2872225046157837,1.0,1.0,0.0,1.0,-1.568160057067871,1.5681580305099487,2.015791096710018e-06,1.2071527242660522,0.9221876263618468,0.9221876263618468,0.0,32.5157470703125,31.0,31791.21875,-0.0,306.70001220703125,1.0,282.15576171875,284.14361572265625,295.1464233398437,297.27838134765625,293.1499938964844,293.1499938964844,281.8500061035156,36784.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266188263893127,1.0,0.0,0.0,3.8226914405822754,3.8227171897888175,9.75060970631603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.74267578125,0.0,1740.06689453125,1895.4371337890625,0.0,1826.8193359375,0.9437515139579772,1.0,0.0,3.0,1.0,0.0
18170880,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8884620666503906,0.179160475730896,0.1614648103713989,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9226999878883362,0.1990569680929184,0.1888885349035263,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9955305457115172,0.285938411951065,0.1749711632728576,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8489392399787903,0.1561194658279419,0.1483578532934188,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8211369514465332,0.140104740858078,0.6328917145729065,284.8927917480469,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.265869140625,284.8915710449219,1.0,0.2872225046157837,1.0,1.0,0.0,1.0,-1.568160057067871,1.5681580305099487,2.015791096710018e-06,1.2071527242660522,0.9221876263618468,0.9221876263618468,0.0,32.5157470703125,31.0,31791.21875,-0.0,306.70001220703125,1.0,282.15576171875,284.14361572265625,295.1464233398437,297.27838134765625,293.1499938964844,293.1499938964844,281.8500061035156,36784.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266188263893127,1.0,0.0,0.0,3.8226914405822754,3.8227171897888175,9.75060970631603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.74267578125,0.0,1740.06689453125,1895.4371337890625,0.0,1826.8193359375,0.9437515139579772,1.0,0.0,3.0,1.0,0.0
18170940,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8907076716423035,0.1796156018972396,0.1618852019309997,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9247261881828308,0.1991956830024719,0.1890541762113571,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9951925873756408,0.2878694236278534,0.1739023476839065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8504011034965515,0.1561832129955291,0.1484443843364715,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8210606575012207,0.139371171593666,0.6296975612640381,284.808837890625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2601013183594,284.827392578125,1.0,0.2866477072238922,1.0,1.0,0.0,1.0,-1.563841462135315,1.563839554786682,2.005089754675282e-06,1.2034785747528076,0.7718958854675293,0.7718958854675293,0.0,32.277793884277344,34.0,31907.923828125,-0.0,304.0162658691406,1.0,281.8575439453125,284.1002197265625,295.1766967773437,297.3365783691406,293.1499938964844,293.1499938964844,282.1499938964844,47778.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398091554641724,1.0,0.0,0.0,3.3788928985595703,3.3789165019989014,7.618021413691167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.50048828125,0.0,1333.527587890625,1895.4371337890625,0.0,1937.95458984375,0.8559200167655945,1.0,0.0,3.0,1.0,0.0
18171000,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.8907076716423035,0.1796156018972396,0.1618852019309997,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.9247261881828308,0.1991956830024719,0.1890541762113571,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.9951925873756408,0.2878694236278534,0.1739023476839065,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8504011034965515,0.1561832129955291,0.1484443843364715,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8210606575012207,0.139371171593666,0.6296975612640381,284.808837890625,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2601013183594,284.827392578125,1.0,0.2866477072238922,1.0,1.0,0.0,1.0,-1.563841462135315,1.563839554786682,2.005089754675282e-06,1.2034785747528076,0.7718958854675293,0.7718958854675293,0.0,32.277793884277344,34.0,31907.923828125,-0.0,304.0162658691406,1.0,281.8575439453125,284.1002197265625,295.1766967773437,297.3365783691406,293.1499938964844,293.1499938964844,282.1499938964844,47778.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398091554641724,1.0,0.0,0.0,3.3788928985595703,3.3789165019989014,7.618021413691167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.50048828125,0.0,1333.527587890625,1895.4371337890625,0.0,1937.95458984375,0.8559200167655945,1.0,0.0,3.0,1.0,0.0
18171060,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8907559514045715,0.1811158657073974,0.1629750430583953,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9235756993293762,0.2000896781682968,0.1896890550851822,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9956538081169128,0.2902370095252991,0.1753720045089721,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8494617342948914,0.1568513661623001,0.1489081978797912,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8187645077705383,0.1392063796520233,0.6282020807266235,285.0341491699219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2613525390625,285.0321960449219,1.0,0.2873734831809997,1.0,1.0,0.0,1.0,-1.5664337873458862,1.566431760787964,2.0111515368625987e-06,1.2053638696670532,0.9295192360877992,0.9295192360877992,0.0,32.52745819091797,37.0,31811.650390625,-0.0,305.912109375,1.0,282.1407470703125,284.2861328125,295.1210327148437,297.18927001953125,293.1499938964844,293.1499938964844,281.8500061035156,32280.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216245532035828,1.0,0.0,0.0,3.5468344688415527,3.5468568801879883,8.394119959120871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.904296875,0.0,1394.3502197265625,1895.4371337890625,0.0,1785.408447265625,0.8796235918998718,1.0,0.0,3.0,1.0,0.0
18171120,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8907559514045715,0.1811158657073974,0.1629750430583953,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9235756993293762,0.2000896781682968,0.1896890550851822,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9956538081169128,0.2902370095252991,0.1753720045089721,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8494617342948914,0.1568513661623001,0.1489081978797912,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8187645077705383,0.1392063796520233,0.6282020807266235,285.0341491699219,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2613525390625,285.0321960449219,1.0,0.2873734831809997,1.0,1.0,0.0,1.0,-1.5664337873458862,1.566431760787964,2.0111515368625987e-06,1.2053638696670532,0.9295192360877992,0.9295192360877992,0.0,32.52745819091797,37.0,31811.650390625,-0.0,305.912109375,1.0,282.1407470703125,284.2861328125,295.1210327148437,297.18927001953125,293.1499938964844,293.1499938964844,281.8500061035156,32280.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216245532035828,1.0,0.0,0.0,3.5468344688415527,3.5468568801879883,8.394119959120871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.904296875,0.0,1394.3502197265625,1895.4371337890625,0.0,1785.408447265625,0.8796235918998718,1.0,0.0,3.0,1.0,0.0
18171180,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8869377374649048,0.182089552283287,0.1640798896551132,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9180412292480468,0.2006531953811645,0.1904046684503555,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9968609809875488,0.2914312481880188,0.1796718835830688,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8452181816101074,0.1572669893503189,0.1494522243738174,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8133476972579956,0.1388372331857681,0.6272086501121521,284.87841796875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2561340332031,284.8869323730469,1.0,0.2892229855060577,1.0,1.0,0.0,1.0,-1.5732414722442627,1.5732394456863403,2.0275392671464942e-06,1.2106828689575195,0.8098840713500977,0.8098840713500977,0.0,33.273075103759766,40.0,32516.76171875,-0.0,311.1576232910156,1.0,281.8587951660156,284.1368408203125,295.2630920410156,297.43359375,293.1499938964844,293.1499938964844,282.1499938964844,40901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333480715751648,1.0,0.0,0.0,3.401421070098877,3.401443719863892,7.719943369011162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.94482421875,0.0,1307.9766845703125,1895.4371337890625,0.0,1883.205810546875,0.8537689447402954,1.0,0.0,3.0,1.0,0.0
18171240,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8869377374649048,0.182089552283287,0.1640798896551132,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9180412292480468,0.2006531953811645,0.1904046684503555,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9968609809875488,0.2914312481880188,0.1796718835830688,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8452181816101074,0.1572669893503189,0.1494522243738174,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8133476972579956,0.1388372331857681,0.6272086501121521,284.87841796875,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.2561340332031,284.8869323730469,1.0,0.2892229855060577,1.0,1.0,0.0,1.0,-1.5732414722442627,1.5732394456863403,2.0275392671464942e-06,1.2106828689575195,0.8098840713500977,0.8098840713500977,0.0,33.273075103759766,40.0,32516.76171875,-0.0,311.1576232910156,1.0,281.8587951660156,284.1368408203125,295.2630920410156,297.43359375,293.1499938964844,293.1499938964844,282.1499938964844,40901.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333480715751648,1.0,0.0,0.0,3.401421070098877,3.401443719863892,7.719943369011162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.94482421875,0.0,1307.9766845703125,1895.4371337890625,0.0,1883.205810546875,0.8537689447402954,1.0,0.0,3.0,1.0,0.0
18171300,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8831882476806641,0.1827220618724823,0.1645273119211197,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9132565259933472,0.2010264992713928,0.1906729489564895,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9976533651351928,0.2916669845581054,0.1830077171325683,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8415294289588928,0.1575429141521453,0.1496511548757553,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8089813590049744,0.1386966854333877,0.6263535618782043,285.0341491699219,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.25250244140625,285.0548400878906,1.0,0.290470689535141,1.0,1.0,0.0,1.0,-1.5773162841796875,1.5773142576217651,2.037399553955765e-06,1.213875651359558,0.9123331904411316,0.9123331904411316,0.0,33.85043716430664,40.0,32153.673828125,-0.0,314.66973876953125,1.0,282.095947265625,284.3085327148437,295.2105712890625,297.2633972167969,293.1499938964844,293.1499938964844,282.1499938964844,34109.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252827882766724,1.0,0.0,0.0,3.452103614807129,3.4521255493164062,7.951717861942598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.59912109375,0.0,1310.5615234375,1895.4371337890625,0.0,1815.704345703125,0.862826943397522,1.0,0.0,3.0,1.0,0.0
18171360,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.880061686038971,0.1835593730211258,0.1652353405952453,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9091081619262696,0.2015655189752578,0.1911456137895584,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9982991814613342,0.291869044303894,0.1862196773290634,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.8382799029350281,0.1579547971487045,0.150013193488121,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8048914670944214,0.1386729329824447,0.626150906085968,285.0723571777344,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2502746582031,285.0699157714844,1.0,0.2919336855411529,1.0,1.0,0.0,1.0,-1.5827804803848269,1.5827783346176147,2.050693865385256e-06,1.2181789875030518,0.9761220812797546,0.9761220812797546,0.0,34.456634521484375,28.0,32510.857421875,-0.0,318.953125,1.0,282.1411437988281,284.3025817871094,295.24053955078125,297.3460998535156,293.1499938964844,293.1499938964844,281.8500061035156,30667.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217159271240234,1.0,0.0,0.0,3.5992870330810547,3.5993096828460693,8.644228728371672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.5927734375,0.0,1438.13134765625,1895.4371337890625,0.0,1786.1627197265625,0.8902651071548462,1.0,0.0,3.0,1.0,0.0
18171420,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8904678821563721,0.1844172030687332,0.1662133187055587,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9200815558433532,0.2020473033189773,0.1917579919099807,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969359040260316,0.2925223410129547,0.1799659878015518,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8466880321502686,0.158312514424324,0.1504677385091781,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.811860978603363,0.1381929367780685,0.6244999170303345,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2430725097656,284.8704833984375,1.0,0.2892189025878906,1.0,1.0,0.0,1.0,-1.575761079788208,1.5757590532302856,2.033794544331613e-06,1.2128010988235474,0.8376097083091736,0.8376097083091736,0.0,33.368675231933594,31.0,33162.59765625,-0.0,312.6234436035156,1.0,281.8572998046875,284.0940246582031,295.3756408691406,297.596923828125,293.1499938964844,293.1499938964844,282.1499938964844,39310.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381799817085266,1.0,0.0,0.0,3.5367228984832764,3.5367462635040283,8.346326012542704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.62353515625,0.0,1434.7568359375,1895.4371337890625,0.0,1924.0948486328125,0.8815479278564453,1.0,0.0,3.0,1.0,0.0
18171480,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8904678821563721,0.1844172030687332,0.1662133187055587,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9200815558433532,0.2020473033189773,0.1917579919099807,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9969359040260316,0.2925223410129547,0.1799659878015518,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8466880321502686,0.158312514424324,0.1504677385091781,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.811860978603363,0.1381929367780685,0.6244999170303345,284.8666076660156,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2430725097656,284.8704833984375,1.0,0.2892189025878906,1.0,1.0,0.0,1.0,-1.575761079788208,1.5757590532302856,2.033794544331613e-06,1.2128010988235474,0.8376097083091736,0.8376097083091736,0.0,33.368675231933594,31.0,33162.59765625,-0.0,312.6234436035156,1.0,281.8572998046875,284.0940246582031,295.3756408691406,297.596923828125,293.1499938964844,293.1499938964844,282.1499938964844,39310.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381799817085266,1.0,0.0,0.0,3.5367228984832764,3.5367462635040283,8.346326012542704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.62353515625,0.0,1434.7568359375,1895.4371337890625,0.0,1924.0948486328125,0.8815479278564453,1.0,0.0,3.0,1.0,0.0
