time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171540,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8966994285583496,0.1857534795999527,0.1671661138534546,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9263495802879332,0.2028388828039169,0.1923106908798217,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9960548877716064,0.295579582452774,0.1767195761203766,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8514153361320496,0.1589182019233703,0.1508791148662567,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.814908504486084,0.1379438787698745,0.622653067111969,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2481994628906,285.0555114746094,1.0,0.2883649170398712,1.0,1.0,0.0,1.0,-1.5719373226165771,1.5719352960586548,2.0243455765012186e-06,1.2096211910247805,0.9908241033554076,0.9908241033554076,0.0,32.82178497314453,34.0,32800.17578125,-0.0,309.3236694335937,1.0,282.14227294921875,284.27178955078125,295.3271484375,297.46173095703125,293.1499938964844,293.1499938964844,281.8500061035156,31385.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264564633369446,1.0,0.0,0.0,3.6858372688293457,3.6858606338500977,9.064953587767376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.27734375,0.0,1538.54345703125,1895.4371337890625,0.0,1825.467041015625,0.9102057814598083,1.0,0.0,3.0,1.0,0.0
18171600,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8966994285583496,0.1857534795999527,0.1671661138534546,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9263495802879332,0.2028388828039169,0.1923106908798217,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9960548877716064,0.295579582452774,0.1767195761203766,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8514153361320496,0.1589182019233703,0.1508791148662567,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.814908504486084,0.1379438787698745,0.622653067111969,285.0582580566406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2481994628906,285.0555114746094,1.0,0.2883649170398712,1.0,1.0,0.0,1.0,-1.5719373226165771,1.5719352960586548,2.0243455765012186e-06,1.2096211910247805,0.9908241033554076,0.9908241033554076,0.0,32.82178497314453,34.0,32800.17578125,-0.0,309.3236694335937,1.0,282.14227294921875,284.27178955078125,295.3271484375,297.46173095703125,293.1499938964844,293.1499938964844,281.8500061035156,31385.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264564633369446,1.0,0.0,0.0,3.6858372688293457,3.6858606338500977,9.064953587767376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.27734375,0.0,1538.54345703125,1895.4371337890625,0.0,1825.467041015625,0.9102057814598083,1.0,0.0,3.0,1.0,0.0
18171660,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8973081707954407,0.186610072851181,0.1681612432003021,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9260830879211426,0.2033076733350753,0.1929312944412231,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.996306538581848,0.297859787940979,0.1776031553745269,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8512117862701416,0.1592849195003509,0.1513657867908477,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8133112788200378,0.1375141739845276,0.6213125586509705,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2484436035156,284.8664245605469,1.0,0.288896381855011,1.0,1.0,0.0,1.0,-1.5739121437072754,1.573910117149353,2.028986727964366e-06,1.2110539674758911,0.849425733089447,0.849425733089447,0.0,32.9829216003418,37.0,33551.01953125,-0.0,310.7021484375,1.0,281.85675048828125,284.0740051269531,295.449951171875,297.69256591796875,293.1499938964844,293.1499938964844,282.1499938964844,39578.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409136891365051,1.0,0.0,0.0,3.6079068183898926,3.607931137084961,8.685682360010105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1015625,0.0,1513.306640625,1895.4371337890625,0.0,1947.37158203125,0.8976618051528931,1.0,0.0,3.0,1.0,0.0
18171720,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8973081707954407,0.186610072851181,0.1681612432003021,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9260830879211426,0.2033076733350753,0.1929312944412231,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.996306538581848,0.297859787940979,0.1776031553745269,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8512117862701416,0.1592849195003509,0.1513657867908477,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8133112788200378,0.1375141739845276,0.6213125586509705,284.8608703613281,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.2484436035156,284.8664245605469,1.0,0.288896381855011,1.0,1.0,0.0,1.0,-1.5739121437072754,1.573910117149353,2.028986727964366e-06,1.2110539674758911,0.849425733089447,0.849425733089447,0.0,32.9829216003418,37.0,33551.01953125,-0.0,310.7021484375,1.0,281.85675048828125,284.0740051269531,295.449951171875,297.69256591796875,293.1499938964844,293.1499938964844,282.1499938964844,39578.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409136891365051,1.0,0.0,0.0,3.6079068183898926,3.607931137084961,8.685682360010105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.1015625,0.0,1513.306640625,1895.4371337890625,0.0,1947.37158203125,0.8976618051528931,1.0,0.0,3.0,1.0,0.0
18171780,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8936615586280823,0.1880053579807281,0.1691969484090805,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9207817316055298,0.2041397392749786,0.1935547292232513,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9973325729370116,0.2994360327720642,0.1815929412841797,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.847185492515564,0.1599383801221847,0.1518579870462417,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8079153895378113,0.1373014897108078,0.6198814511299133,285.0701599121094,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24774169921875,285.0687866210937,1.0,0.2905273735523224,1.0,1.0,0.0,1.0,-1.5795639753341677,1.5795618295669556,2.042423375314684e-06,1.2152572870254517,1.0,1.0,0.0,33.670997619628906,40.0,33309.24609375,0.0,315.2752380371094,1.0,282.1428527832031,284.26690673828125,295.4060974121094,297.5687561035156,293.1499938964844,293.1499938964844,281.8500061035156,31758.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729080319404602,1.0,0.0,0.0,3.750530958175659,3.750555038452149,9.385962016494886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.36767578125,0.0,1615.307861328125,1895.4371337890625,0.0,1847.3675537109373,0.924919366836548,1.0,0.0,3.0,1.0,0.0
18171840,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8936615586280823,0.1880053579807281,0.1691969484090805,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.9207817316055298,0.2041397392749786,0.1935547292232513,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.9973325729370116,0.2994360327720642,0.1815929412841797,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.847185492515564,0.1599383801221847,0.1518579870462417,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8079153895378113,0.1373014897108078,0.6198814511299133,285.0701599121094,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24774169921875,285.0687866210937,1.0,0.2905273735523224,1.0,1.0,0.0,1.0,-1.5795639753341677,1.5795618295669556,2.042423375314684e-06,1.2152572870254517,1.0,1.0,0.0,33.670997619628906,40.0,33309.24609375,0.0,315.2752380371094,1.0,282.1428527832031,284.26690673828125,295.4060974121094,297.5687561035156,293.1499938964844,293.1499938964844,281.8500061035156,31758.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729080319404602,1.0,0.0,0.0,3.750530958175659,3.750555038452149,9.385962016494886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.36767578125,0.0,1615.307861328125,1895.4371337890625,0.0,1847.3675537109373,0.924919366836548,1.0,0.0,3.0,1.0,0.0
18171900,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8913472890853882,0.1885961145162582,0.1698780357837677,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.917514145374298,0.2045038193464279,0.1940111219882965,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9978930950164796,0.2997779548168182,0.1841350793838501,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8447142243385315,0.1602319180965423,0.1522253304719925,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8046490550041199,0.1371623575687408,0.6196489334106445,284.9274597167969,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.24566650390625,284.9042053222656,1.0,0.2917187213897705,1.0,1.0,0.0,1.0,-1.5841426849365234,1.584140658378601,2.0534273517114343e-06,1.2187305688858032,0.9378617405891418,0.9378617405891418,0.0,34.1441535949707,40.0,34284.015625,0.0,318.7749328613281,1.0,281.8952941894531,284.0759582519531,295.5113220214844,297.8233642578125,293.1499938964844,293.1499938964844,281.8500061035156,33924.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387864589691162,1.0,0.0,0.0,3.78922700881958,3.7892520427703857,9.58063992584357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.06396484375,0.0,1677.5321044921875,1895.4371337890625,0.0,1929.25,0.9337149858474731,1.0,0.0,3.0,1.0,0.0
18171960,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8868479132652283,0.1889028996229171,0.170271024107933,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.912014663219452,0.2046493589878082,0.1942521631717682,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9985835552215576,0.2994896173477173,0.1878495216369629,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8405086398124695,0.1603513956069946,0.1524260640144348,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7995314598083496,0.1368541866540908,0.6186872720718384,284.87384033203125,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2396240234375,284.8773193359375,1.0,0.2930899262428283,1.0,1.0,0.0,1.0,-1.5884497165679932,1.5884476900100708,2.063798092422076e-06,1.221985101699829,0.8810689449310303,0.8810689449310303,0.0,34.81269454956055,43.0,34262.8984375,0.0,322.68817138671875,1.0,281.85662841796875,284.06005859375,295.5303955078125,297.8140869140625,293.1499938964844,293.1499938964844,282.1499938964844,38290.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446849942207336,1.0,0.0,0.0,3.710880994796753,3.710906028747559,9.188557896777638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.53173828125,0.0,1619.3861083984375,1895.4371337890625,0.0,1979.6483154296875,0.919701874256134,1.0,0.0,3.0,1.0,0.0
18172020,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8774135112762451,0.1902889609336853,0.171331450343132,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9009307026863098,0.2054847329854965,0.1949135214090347,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.298684149980545,0.195863276720047,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8316022157669067,0.1610188335180282,0.1529662013053894,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7885903120040894,0.1365627944469452,0.6170974969863892,285.08795166015625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2313232421875,285.0892333984375,1.0,0.2963228225708008,1.0,1.0,0.0,1.0,-1.598875880241394,1.5988738536834717,2.089095914925565e-06,1.229911208152771,1.0,1.0,0.0,36.37703704833984,31.0,33982.703125,0.0,332.09686279296875,1.0,282.14337158203125,284.2665100097656,295.48419189453125,297.689453125,293.1499938964844,293.1499938964844,281.8500061035156,32921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734461784362793,1.0,0.0,0.0,3.823777914047241,3.823803186416626,9.756153076523333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.06787109375,0.0,1711.1031494140625,1895.4371337890625,0.0,1892.6011962890625,0.941939115524292,1.0,0.0,3.0,1.0,0.0
18172080,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8774135112762451,0.1902889609336853,0.171331450343132,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.9009307026863098,0.2054847329854965,0.1949135214090347,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9990000128746032,0.298684149980545,0.195863276720047,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.8316022157669067,0.1610188335180282,0.1529662013053894,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.7885903120040894,0.1365627944469452,0.6170974969863892,285.08795166015625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2313232421875,285.0892333984375,1.0,0.2963228225708008,1.0,1.0,0.0,1.0,-1.598875880241394,1.5988738536834717,2.089095914925565e-06,1.229911208152771,1.0,1.0,0.0,36.37703704833984,31.0,33982.703125,0.0,332.09686279296875,1.0,282.14337158203125,284.2665100097656,295.48419189453125,297.689453125,293.1499938964844,293.1499938964844,281.8500061035156,32921.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734461784362793,1.0,0.0,0.0,3.823777914047241,3.823803186416626,9.756153076523333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.06787109375,0.0,1711.1031494140625,1895.4371337890625,0.0,1892.6011962890625,0.941939115524292,1.0,0.0,3.0,1.0,0.0
18172140,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8858457803726196,0.1911757439374923,0.1723427325487136,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.909065008163452,0.2059937715530395,0.195551186800003,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990036487579346,0.2981661260128021,0.191159501671791,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382602334022522,0.1614375561475753,0.1534791141748428,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7937890291213989,0.1360386908054351,0.6152281165122986,284.8800354003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2232971191406,284.8800048828125,1.0,0.2940477132797241,1.0,1.0,0.0,1.0,-1.593595027923584,1.5935930013656616,2.0760001007147366e-06,1.2256699800491333,0.9069696068763732,0.9069696068763732,0.0,35.45207595825195,25.0,34787.69140625,0.0,326.9543762207031,1.0,281.8557434082031,284.03985595703125,295.5983581542969,297.92291259765625,293.1499938964844,293.1499938964844,281.54998779296875,37618.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504076361656189,1.0,0.0,0.0,3.8051929473876953,3.8052189350128174,9.661546300776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.5263671875,0.0,1725.40087890625,1895.4371337890625,0.0,2028.9786376953125,0.9403159022331238,1.0,0.0,3.0,1.0,0.0
18172200,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8858457803726196,0.1911757439374923,0.1723427325487136,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.909065008163452,0.2059937715530395,0.195551186800003,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990036487579346,0.2981661260128021,0.191159501671791,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8382602334022522,0.1614375561475753,0.1534791141748428,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7937890291213989,0.1360386908054351,0.6152281165122986,284.8800354003906,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2232971191406,284.8800048828125,1.0,0.2940477132797241,1.0,1.0,0.0,1.0,-1.593595027923584,1.5935930013656616,2.0760001007147366e-06,1.2256699800491333,0.9069696068763732,0.9069696068763732,0.0,35.45207595825195,25.0,34787.69140625,0.0,326.9543762207031,1.0,281.8557434082031,284.03985595703125,295.5983581542969,297.92291259765625,293.1499938964844,293.1499938964844,281.54998779296875,37618.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7504076361656189,1.0,0.0,0.0,3.8051929473876953,3.8052189350128174,9.661546300776536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.5263671875,0.0,1725.40087890625,1895.4371337890625,0.0,2028.9786376953125,0.9403159022331238,1.0,0.0,3.0,1.0,0.0
18172260,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8999226689338684,0.1916282027959823,0.1726917475461959,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.924541175365448,0.2061074078083038,0.1956202238798141,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9973390698432922,0.2999837100505829,0.1816206276416778,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8501353859901428,0.1615338027477264,0.1535300314426422,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.8041142821311951,0.1352345496416092,0.6114076375961304,284.8153991699219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2210693359375,284.83428955078125,1.0,0.2898191213607788,1.0,1.0,0.0,1.0,-1.5781211853027344,1.578119158744812,2.0379156921990216e-06,1.2132314443588257,0.7662344574928284,0.7662344574928284,0.0,33.6248664855957,28.0,34527.4140625,0.0,314.4501037597656,1.0,281.5578918457031,284.022216796875,295.60223388671875,297.9343566894531,293.1499938964844,293.1499938964844,281.8500061035156,48073.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606635689735413,1.0,0.0,0.0,3.3300464153289795,3.3300697803497314,7.399355581583222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.82275390625,0.0,1287.9019775390625,1895.4371337890625,0.0,2118.3955078125,0.8461633324623108,1.0,0.0,3.0,1.0,0.0
18172320,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8999226689338684,0.1916282027959823,0.1726917475461959,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.924541175365448,0.2061074078083038,0.1956202238798141,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9973390698432922,0.2999837100505829,0.1816206276416778,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.8501353859901428,0.1615338027477264,0.1535300314426422,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.8041142821311951,0.1352345496416092,0.6114076375961304,284.8153991699219,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2210693359375,284.83428955078125,1.0,0.2898191213607788,1.0,1.0,0.0,1.0,-1.5781211853027344,1.578119158744812,2.0379156921990216e-06,1.2132314443588257,0.7662344574928284,0.7662344574928284,0.0,33.6248664855957,28.0,34527.4140625,0.0,314.4501037597656,1.0,281.5578918457031,284.022216796875,295.60223388671875,297.9343566894531,293.1499938964844,293.1499938964844,281.8500061035156,48073.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606635689735413,1.0,0.0,0.0,3.3300464153289795,3.3300697803497314,7.399355581583222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.82275390625,0.0,1287.9019775390625,1895.4371337890625,0.0,2118.3955078125,0.8461633324623108,1.0,0.0,3.0,1.0,0.0
18172380,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9118822813034058,0.1931679397821426,0.1737830936908722,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9367934465408324,0.2070212513208389,0.1962321400642395,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.995470643043518,0.3045022487640381,0.1747786402702331,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8595757484436035,0.162271648645401,0.1540150791406631,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.811603844165802,0.135039746761322,0.6095444560050964,285.0134582519531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.234619140625,285.01043701171875,1.0,0.287665456533432,1.0,1.0,0.0,1.0,-1.5702884197235107,1.5702863931655884,2.018577106355224e-06,1.2067281007766724,0.902573823928833,0.902573823928833,0.0,32.478572845458984,31.0,34198.6953125,0.0,307.6169738769531,1.0,281.83990478515625,284.18231201171875,295.53424072265625,297.7597045898437,293.1499938964844,293.1499938964844,282.1499938964844,32985.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416539192199707,1.0,0.0,0.0,3.4917216300964355,3.491743564605713,8.135280040733051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.48486328125,0.0,1342.5235595703125,1895.4371337890625,0.0,1953.6920166015625,0.8674144744873047,1.0,0.0,3.0,1.0,0.0
18172440,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9118822813034058,0.1931679397821426,0.1737830936908722,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9367934465408324,0.2070212513208389,0.1962321400642395,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.995470643043518,0.3045022487640381,0.1747786402702331,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8595757484436035,0.162271648645401,0.1540150791406631,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.811603844165802,0.135039746761322,0.6095444560050964,285.0134582519531,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.234619140625,285.01043701171875,1.0,0.287665456533432,1.0,1.0,0.0,1.0,-1.5702884197235107,1.5702863931655884,2.018577106355224e-06,1.2067281007766724,0.902573823928833,0.902573823928833,0.0,32.478572845458984,31.0,34198.6953125,0.0,307.6169738769531,1.0,281.83990478515625,284.18231201171875,295.53424072265625,297.7597045898437,293.1499938964844,293.1499938964844,282.1499938964844,32985.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416539192199707,1.0,0.0,0.0,3.4917216300964355,3.491743564605713,8.135280040733051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.48486328125,0.0,1342.5235595703125,1895.4371337890625,0.0,1953.6920166015625,0.8674144744873047,1.0,0.0,3.0,1.0,0.0
18172500,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.9166567921638488,0.1940259337425232,0.174514353275299,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9411404728889464,0.2075856924057006,0.1967205107212066,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.9947713613510132,0.3069374859333038,0.172624796628952,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8630379438400269,0.162736490368843,0.1544136106967926,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8140631318092346,0.1350578069686889,0.6094098687171936,285.1200866699219,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.242431640625,285.1382141113281,1.0,0.2872404754161834,1.0,1.0,0.0,1.0,-1.5694818496704102,1.5694798231124878,2.016492317125085e-06,1.205968737602234,1.0,1.0,0.0,32.16489791870117,31.0,33634.91796875,0.0,306.39453125,1.0,282.0963439941406,284.3202209472656,295.5194702148437,297.6428527832031,293.1499938964844,293.1499938964844,282.1499938964844,30494.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309843897819519,1.0,0.0,0.0,3.593909502029419,3.5939319133758545,8.618417837169545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.92333984375,0.0,1431.0924072265625,1895.4371337890625,0.0,1863.3243408203125,0.8901581764221191,1.0,0.0,3.0,1.0,0.0
18172560,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.9205732345581056,0.1949864476919174,0.1753464192152023,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.944466471672058,0.208247885107994,0.1973095387220382,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.994279682636261,0.3093757033348083,0.1712017953395843,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.8657525777816772,0.1632851213216781,0.1548986434936523,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.8158320784568787,0.1351623833179474,0.609703779220581,285.15850830078125,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2506408691406,285.1577453613281,1.0,0.287207543849945,1.0,1.0,0.0,1.0,-1.5704128742218018,1.5704108476638794,2.018586201302241e-06,1.2065656185150146,1.0,1.0,0.0,31.988386154174805,34.0,33792.0625,0.0,306.3668212890625,1.0,282.1416015625,284.3252258300781,295.5693664550781,297.7485046386719,293.1499938964844,293.1499938964844,281.8500061035156,30854.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270914912223816,1.0,0.0,0.0,3.700244665145874,3.700268268585205,9.135959544437356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.09326171875,0.0,1550.7596435546875,1895.4371337890625,0.0,1830.758056640625,0.912657618522644,1.0,0.0,3.0,1.0,0.0
18172620,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9212977886199952,0.1959737539291381,0.1765274405479431,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9443411827087402,0.2089102417230606,0.1981657743453979,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9946467876434326,0.3126446902751922,0.1722575575113296,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8657624125480652,0.1638654619455337,0.1556308716535568,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8145076632499695,0.1349360942840576,0.6094542145729065,284.9241027832031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.25567626953125,284.92095947265625,1.0,0.2881191074848175,1.0,1.0,0.0,1.0,-1.574704885482788,1.5747028589248655,2.028709332080325e-06,1.2097197771072388,0.9422470927238464,0.9422470927238464,0.0,32.20780563354492,37.0,34844.6875,0.0,309.00567626953125,1.0,281.85699462890625,284.0632019042969,295.7071838378906,298.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,34675.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448501586914062,1.0,0.0,0.0,3.7782773971557617,3.778302431106568,9.525350606054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.8564453125,0.0,1670.3629150390625,1895.4371337890625,0.0,1981.06640625,0.9324524402618408,1.0,0.0,3.0,1.0,0.0
18172680,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9212977886199952,0.1959737539291381,0.1765274405479431,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9443411827087402,0.2089102417230606,0.1981657743453979,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9946467876434326,0.3126446902751922,0.1722575575113296,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.8657624125480652,0.1638654619455337,0.1556308716535568,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.8145076632499695,0.1349360942840576,0.6094542145729065,284.9241027832031,284.95001220703125,295.8809814453125,292.6455993652344,295.87847900390625,297.25567626953125,284.92095947265625,1.0,0.2881191074848175,1.0,1.0,0.0,1.0,-1.574704885482788,1.5747028589248655,2.028709332080325e-06,1.2097197771072388,0.9422470927238464,0.9422470927238464,0.0,32.20780563354492,37.0,34844.6875,0.0,309.00567626953125,1.0,281.85699462890625,284.0632019042969,295.7071838378906,298.029052734375,293.1499938964844,293.1499938964844,281.54998779296875,34675.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448501586914062,1.0,0.0,0.0,3.7782773971557617,3.778302431106568,9.525350606054416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.8564453125,0.0,1670.3629150390625,1895.4371337890625,0.0,1981.06640625,0.9324524402618408,1.0,0.0,3.0,1.0,0.0
18172740,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9124178290367126,0.1963569819927215,0.1769436150789261,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9347605109214784,0.2090277224779129,0.1983698457479477,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.996540665626526,0.3134278953075409,0.1784546077251434,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8582531213760376,0.1639934927225113,0.1558388173580169,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8059735894203186,0.1342368721961975,0.6068171858787537,284.8154296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2469482421875,284.83233642578125,1.0,0.2900111079216003,1.0,1.0,0.0,1.0,-1.5799721479415894,1.579970121383667,2.041378138528671e-06,1.2137696743011477,0.7886430621147156,0.7886430621147156,0.0,33.172550201416016,40.0,35098.6015625,0.0,314.1324157714844,1.0,281.5575561523437,283.98931884765625,295.7167053222656,298.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,45657.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598326802253723,1.0,0.0,0.0,3.430760383605957,3.430783987045288,7.853695933590643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.4814453125,0.0,1370.5810546875,1895.4371337890625,0.0,2111.105224609375,0.8648911118507385,1.0,0.0,3.0,1.0,0.0
18172800,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9124178290367126,0.1963569819927215,0.1769436150789261,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.9347605109214784,0.2090277224779129,0.1983698457479477,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.996540665626526,0.3134278953075409,0.1784546077251434,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8582531213760376,0.1639934927225113,0.1558388173580169,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8101501464844,0.8059735894203186,0.1342368721961975,0.6068171858787537,284.8154296875,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2469482421875,284.83233642578125,1.0,0.2900111079216003,1.0,1.0,0.0,1.0,-1.5799721479415894,1.579970121383667,2.041378138528671e-06,1.2137696743011477,0.7886430621147156,0.7886430621147156,0.0,33.172550201416016,40.0,35098.6015625,0.0,314.1324157714844,1.0,281.5575561523437,283.98931884765625,295.7167053222656,298.0806579589844,293.1499938964844,293.1499938964844,281.8500061035156,45657.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598326802253723,1.0,0.0,0.0,3.430760383605957,3.430783987045288,7.853695933590643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.4814453125,0.0,1370.5810546875,1895.4371337890625,0.0,2111.105224609375,0.8648911118507385,1.0,0.0,3.0,1.0,0.0
18172860,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9051734805107116,0.1981677860021591,0.1782045513391494,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9258397817611694,0.2102611064910888,0.1992155462503433,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9980331659317015,0.3140530586242676,0.1848265826702118,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8515305519104004,0.1650715321302414,0.1565829068422317,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.797691285610199,0.1343179643154144,0.6060548424720764,285.0354309082031,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.24481201171875,285.0331420898437,1.0,0.2927716374397278,1.0,1.0,0.0,1.0,-1.590125322341919,1.5901232957839966,2.0660700101871043e-06,1.221690058708191,0.9453782439231871,0.9453782439231871,0.0,34.325321197509766,43.0,35014.58984375,0.0,322.1933898925781,1.0,281.8412780761719,284.1705627441406,295.6361083984375,297.91021728515625,293.1499938964844,293.1499938964844,281.54998779296875,32115.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454290986061096,1.0,0.0,0.0,3.595823049545288,3.5958456993103027,8.627598049315566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.8388671875,0.0,1445.08984375,1895.4371337890625,0.0,1986.0391845703125,0.8904616236686707,1.0,0.0,3.0,1.0,0.0
18172920,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9051734805107116,0.1981677860021591,0.1782045513391494,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9258397817611694,0.2102611064910888,0.1992155462503433,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9980331659317015,0.3140530586242676,0.1848265826702118,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8515305519104004,0.1650715321302414,0.1565829068422317,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.797691285610199,0.1343179643154144,0.6060548424720764,285.0354309082031,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.24481201171875,285.0331420898437,1.0,0.2927716374397278,1.0,1.0,0.0,1.0,-1.590125322341919,1.5901232957839966,2.0660700101871043e-06,1.221690058708191,0.9453782439231871,0.9453782439231871,0.0,34.325321197509766,43.0,35014.58984375,0.0,322.1933898925781,1.0,281.8412780761719,284.1705627441406,295.6361083984375,297.91021728515625,293.1499938964844,293.1499938964844,281.54998779296875,32115.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454290986061096,1.0,0.0,0.0,3.595823049545288,3.5958456993103027,8.627598049315566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.8388671875,0.0,1445.08984375,1895.4371337890625,0.0,1986.0391845703125,0.8904616236686707,1.0,0.0,3.0,1.0,0.0
18172980,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8989308476448059,0.199824646115303,0.1798774451017379,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9178600907325744,0.2116380035877227,0.2006230056285858,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.999003291130066,0.3141524493694305,0.191171795129776,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8458059430122375,0.1663897931575775,0.1578975915908813,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7905377745628357,0.134688526391983,0.6079500317573547,284.8752746582031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2421264648437,284.88458251953125,1.0,0.2963760793209076,1.0,1.0,0.0,1.0,-1.60529363155365,1.6052916049957275,2.103458427882288e-06,1.2336515188217163,0.822197437286377,0.822197437286377,0.0,35.65523910522461,46.0,35742.46484375,0.0,333.342529296875,1.0,281.5577697753906,284.016845703125,295.7314758300781,298.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,40584.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586624026298523,1.0,0.0,0.0,3.4634008407592773,3.46342396736145,8.003847824511467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8271484375,0.0,1367.8587646484375,1895.4371337890625,0.0,2100.850830078125,0.8671614527702332,1.0,0.0,3.0,1.0,0.0
18173040,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8989308476448059,0.199824646115303,0.1798774451017379,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9178600907325744,0.2116380035877227,0.2006230056285858,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.999003291130066,0.3141524493694305,0.191171795129776,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8458059430122375,0.1663897931575775,0.1578975915908813,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7905377745628357,0.134688526391983,0.6079500317573547,284.8752746582031,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2421264648437,284.88458251953125,1.0,0.2963760793209076,1.0,1.0,0.0,1.0,-1.60529363155365,1.6052916049957275,2.103458427882288e-06,1.2336515188217163,0.822197437286377,0.822197437286377,0.0,35.65523910522461,46.0,35742.46484375,0.0,333.342529296875,1.0,281.5577697753906,284.016845703125,295.7314758300781,298.1125793457031,293.1499938964844,293.1499938964844,281.8500061035156,40584.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586624026298523,1.0,0.0,0.0,3.4634008407592773,3.46342396736145,8.003847824511467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.8271484375,0.0,1367.8587646484375,1895.4371337890625,0.0,2100.850830078125,0.8671614527702332,1.0,0.0,3.0,1.0,0.0
18173100,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8951577544212341,0.2009202986955642,0.1806985288858413,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9132801294326782,0.2125522196292877,0.2013602703809738,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9990000128746032,0.3142110705375671,0.1947396099567413,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8425105214118958,0.1672537922859192,0.1586115211248397,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.7865462303161621,0.1350530087947845,0.6091866493225098,285.0360717773437,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24224853515625,285.055908203125,1.0,0.2984285652637481,1.0,1.0,0.0,1.0,-1.6137884855270386,1.6137863397598269,2.124578941220534e-06,1.2403465509414673,0.9280601143836976,0.9280601143836976,0.0,36.44138717651367,46.0,35385.75,0.0,339.78546142578125,1.0,281.7974853515625,284.1903991699219,295.6606750488281,297.92041015625,293.1499938964844,293.1499938964844,281.8500061035156,33995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515649795532227,1.0,0.0,0.0,3.5155062675476074,3.515528678894043,8.246488505392335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.92138671875,0.0,1374.179443359375,1895.4371337890625,0.0,2039.0057373046875,0.8767282962799072,1.0,0.0,3.0,1.0,0.0
18173160,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.8926073908805847,0.2022825330495834,0.1818550080060959,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9099991917610168,0.2137028127908706,0.2023805528879165,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9990000128746032,0.3144756257534027,0.1978269070386886,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8402013778686523,0.1683242172002792,0.1595659404993057,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7835823893547058,0.1356063038110733,0.6114186644554138,285.0717163085937,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2452392578125,285.0693054199219,1.0,0.3006654679775238,1.0,1.0,0.0,1.0,-1.6239328384399414,1.6239306926727295,2.14998772207764e-06,1.2483519315719604,0.9902462959289552,0.9902462959289552,0.0,37.202125549316406,49.0,35751.96484375,0.0,347.06939697265625,1.0,281.8417053222656,284.18280029296875,295.6716003417969,297.9866943359375,293.1499938964844,293.1499938964844,281.54998779296875,30908.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491698265075684,1.0,0.0,0.0,3.653954029083252,3.653977155685425,8.908804716156737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.95947265625,0.0,1499.4337158203125,1895.4371337890625,0.0,2018.2733154296875,0.9027174115180968,1.0,0.0,3.0,1.0,0.0
18173220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8854034543037415,0.2042553275823593,0.1838945597410202,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9018673896789552,0.2155572324991226,0.2043298631906509,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.313958078622818,0.2050621509552002,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8341506123542786,0.1701504588127136,0.161450058221817,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7763210535049438,0.1364883184432983,0.6160070300102234,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.244873046875,284.8860778808594,1.0,0.3055576980113983,1.0,1.0,0.0,1.0,-1.6451793909072876,1.645177125930786,2.203880512752221e-06,1.2651668787002563,0.8636443614959717,0.8636443614959717,0.0,39.02172088623047,37.0,36761.203125,0.0,363.2297668457031,1.0,281.5568542480469,283.98370361328125,295.75885009765625,298.20361328125,293.1499938964844,293.1499938964844,281.8500061035156,38336.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766435444355011,1.0,0.0,0.0,3.613571405410767,3.613595485687256,8.712977432878688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.7001953125,0.0,1510.3255615234375,1895.4371337890625,0.0,2169.251220703125,0.898210346698761,1.0,0.0,3.0,1.0,0.0
18173280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8854034543037415,0.2042553275823593,0.1838945597410202,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9018673896789552,0.2155572324991226,0.2043298631906509,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.313958078622818,0.2050621509552002,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8341506123542786,0.1701504588127136,0.161450058221817,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7763210535049438,0.1364883184432983,0.6160070300102234,284.8806457519531,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.244873046875,284.8860778808594,1.0,0.3055576980113983,1.0,1.0,0.0,1.0,-1.6451793909072876,1.645177125930786,2.203880512752221e-06,1.2651668787002563,0.8636443614959717,0.8636443614959717,0.0,39.02172088623047,37.0,36761.203125,0.0,363.2297668457031,1.0,281.5568542480469,283.98370361328125,295.75885009765625,298.20361328125,293.1499938964844,293.1499938964844,281.8500061035156,38336.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766435444355011,1.0,0.0,0.0,3.613571405410767,3.613595485687256,8.712977432878688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.7001953125,0.0,1510.3255615234375,1895.4371337890625,0.0,2169.251220703125,0.898210346698761,1.0,0.0,3.0,1.0,0.0
18173340,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8966999650001526,0.2068685591220855,0.1859395951032638,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.913484752178192,0.2178976982831955,0.2062875628471374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.3149954080581665,0.1996841132640838,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8440759778022766,0.1723900884389877,0.1633495092391967,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7852041721343994,0.1377234607934951,0.6206203699111938,285.06903076171875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2528381347656,285.0666809082031,1.0,0.3048724234104156,1.0,1.0,0.0,1.0,-1.6513593196868896,1.6513570547103882,2.219871930719819e-06,1.270190954208374,1.0,1.0,0.0,38.11297225952149,25.0,36398.46875,0.0,363.9580078125,1.0,281.84246826171875,284.1549377441406,295.6797180175781,298.0469055175781,293.1499938964844,293.1499938964844,281.54998779296875,31926.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587282061576843,1.0,0.0,0.0,3.765122175216675,3.765146493911743,9.45913484429184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.89599609375,0.0,1633.6165771484375,1895.4371337890625,0.0,2101.427001953125,0.9280542135238647,1.0,0.0,3.0,1.0,0.0
