time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173400,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8966999650001526,0.2068685591220855,0.1859395951032638,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.913484752178192,0.2178976982831955,0.2062875628471374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9990000128746032,0.3149954080581665,0.1996841132640838,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8440759778022766,0.1723900884389877,0.1633495092391967,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7852041721343994,0.1377234607934951,0.6206203699111938,285.06903076171875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2528381347656,285.0666809082031,1.0,0.3048724234104156,1.0,1.0,0.0,1.0,-1.6513593196868896,1.6513570547103882,2.219871930719819e-06,1.270190954208374,1.0,1.0,0.0,38.11297225952149,25.0,36398.46875,0.0,363.9580078125,1.0,281.84246826171875,284.1549377441406,295.6797180175781,298.0469055175781,293.1499938964844,293.1499938964844,281.54998779296875,31926.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587282061576843,1.0,0.0,0.0,3.765122175216675,3.765146493911743,9.45913484429184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.89599609375,0.0,1633.6165771484375,1895.4371337890625,0.0,2101.427001953125,0.9280542135238647,1.0,0.0,3.0,1.0,0.0
18173460,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9284982681274414,0.2089670002460479,0.187942698597908,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9468796849250792,0.2199670225381851,0.2082856744527816,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9973752498626708,0.3200461864471435,0.1817732453346252,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8708887696266174,0.1744527071714401,0.165303036570549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8102273941040039,0.1389127075672149,0.6257579922676086,284.8545837402344,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2680053710937,284.85662841796875,1.0,0.2999697029590606,1.0,1.0,0.0,1.0,-1.6431831121444702,1.6431809663772583,2.1990608729538508e-06,1.2638239860534668,0.8663886189460754,0.8663886189460754,0.0,34.933284759521484,28.0,36872.36328125,0.0,350.7331237792969,1.0,281.55718994140625,283.9372253417969,295.7401428222656,298.2094116210937,293.1499938964844,293.1499938964844,281.8500061035156,39257.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773848295211792,1.0,0.0,0.0,3.698643207550049,3.698668241500856,9.128053761742194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.81884765625,0.0,1612.6600341796875,1895.4371337890625,0.0,2235.087646484375,0.9173319339752196,1.0,0.0,3.0,1.0,0.0
18173520,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9284982681274414,0.2089670002460479,0.187942698597908,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9468796849250792,0.2199670225381851,0.2082856744527816,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9973752498626708,0.3200461864471435,0.1817732453346252,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8708887696266174,0.1744527071714401,0.165303036570549,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8102273941040039,0.1389127075672149,0.6257579922676086,284.8545837402344,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2680053710937,284.85662841796875,1.0,0.2999697029590606,1.0,1.0,0.0,1.0,-1.6431831121444702,1.6431809663772583,2.1990608729538508e-06,1.2638239860534668,0.8663886189460754,0.8663886189460754,0.0,34.933284759521484,28.0,36872.36328125,0.0,350.7331237792969,1.0,281.55718994140625,283.9372253417969,295.7401428222656,298.2094116210937,293.1499938964844,293.1499938964844,281.8500061035156,39257.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773848295211792,1.0,0.0,0.0,3.698643207550049,3.698668241500856,9.128053761742194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.81884765625,0.0,1612.6600341796875,1895.4371337890625,0.0,2235.087646484375,0.9173319339752196,1.0,0.0,3.0,1.0,0.0
18173580,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.955664038658142,0.2117561995983123,0.1900850981473922,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9720056653022766,0.2225483804941177,0.2104143500328064,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9927746653556824,0.3292303681373596,0.167213574051857,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8941948413848877,0.1769497990608215,0.1673917472362518,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8295724987983704,0.1405735313892364,0.6319222450256348,285.0405578613281,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.30084228515625,285.0390625,1.0,0.2976463735103607,1.0,1.0,0.0,1.0,-1.640727162361145,1.640725016593933,2.192603460571263e-06,1.26171612739563,1.0,1.0,0.0,32.862491607666016,48.0,36219.0390625,0.0,343.6724853515625,1.0,281.84259033203125,284.1200866699219,295.6454467773437,298.0057678222656,293.1499938964844,293.1499938964844,281.54998779296875,32688.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617168426513672,1.0,0.0,0.0,3.802586317062378,3.802611112594605,9.648314289734117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.0966796875,0.0,1683.833740234375,1895.4371337890625,0.0,2127.64794921875,0.937336564064026,1.0,0.0,3.0,1.0,0.0
18173640,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.955664038658142,0.2117561995983123,0.1900850981473922,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9720056653022766,0.2225483804941177,0.2104143500328064,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9927746653556824,0.3292303681373596,0.167213574051857,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8941948413848877,0.1769497990608215,0.1673917472362518,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8295724987983704,0.1405735313892364,0.6319222450256348,285.0405578613281,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.30084228515625,285.0390625,1.0,0.2976463735103607,1.0,1.0,0.0,1.0,-1.640727162361145,1.640725016593933,2.192603460571263e-06,1.26171612739563,1.0,1.0,0.0,32.862491607666016,48.0,36219.0390625,0.0,343.6724853515625,1.0,281.84259033203125,284.1200866699219,295.6454467773437,298.0057678222656,293.1499938964844,293.1499938964844,281.54998779296875,32688.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617168426513672,1.0,0.0,0.0,3.802586317062378,3.802611112594605,9.648314289734117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.0966796875,0.0,1683.833740234375,1895.4371337890625,0.0,2127.64794921875,0.937336564064026,1.0,0.0,3.0,1.0,0.0
18173700,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.95652574300766,0.2130757123231887,0.1914036571979522,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9725611805915833,0.2238401025533676,0.2117187678813934,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9931684136390686,0.3336452841758728,0.1682087630033493,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8951520919799805,0.1782174110412597,0.1686527281999588,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8301628828048706,0.1414815038442611,0.6361575722694397,284.89764404296875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3173522949219,284.8778991699219,1.0,0.3000230193138122,1.0,1.0,0.0,1.0,-1.651654601097107,1.6516523361206057,2.2203221305971965e-06,1.270165205001831,0.9213327169418336,0.9213327169418336,0.0,33.2109489440918,48.0,37164.6171875,0.0,350.336669921875,1.0,281.5942077636719,283.93572998046875,295.7186279296875,298.22332763671875,293.1499938964844,293.1499938964844,281.54998779296875,35285.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770097553730011,1.0,0.0,0.0,3.817980289459229,3.818005800247192,9.72659108811058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.72802734375,0.0,1722.61279296875,1895.4371337890625,0.0,2201.704833984375,0.9407744407653807,1.0,0.0,3.0,1.0,0.0
18173760,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9463388919830322,0.2141615599393844,0.1924821585416793,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.963147759437561,0.2249714881181717,0.2128758430480957,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9958644509315492,0.3363370597362518,0.1760675609111786,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8865830302238464,0.1793603748083114,0.1698110103607177,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8227994441986084,0.1422895342111587,0.6401297450065613,284.8703918457031,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.32537841796875,284.8779296875,1.0,0.3043520450592041,1.0,1.0,0.0,1.0,-1.6699254512786863,1.669923186302185,2.2674280444334727e-06,1.2845180034637451,0.8762736916542053,0.8762736916542053,0.0,34.64847946166992,68.0,37239.765625,0.0,364.0864868164063,1.0,281.5564270019531,283.9455871582031,295.7118225097656,298.1834411621094,293.1499938964844,293.1499938964844,281.8500061035156,39318.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747512459754944,1.0,0.0,0.0,3.716007947921753,3.7160332202911377,9.213964631271664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.4521484375,0.0,1633.1282958984375,1895.4371337890625,0.0,2243.145263671875,0.92194402217865,1.0,0.0,3.0,1.0,0.0
18173820,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9071290493011476,0.2173794209957122,0.1952280104160308,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9237446784973145,0.2280163317918777,0.2156742811203003,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.337253987789154,0.2028959542512893,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8548146486282349,0.1822855770587921,0.1725433617830276,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7933312654495239,0.144341766834259,0.6495000720024109,285.119140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3257751464844,285.1239624023437,1.0,0.3180364966392517,1.0,1.0,0.0,1.0,-1.7233142852783203,1.7233117818832395,2.4086832581815543e-06,1.3265115022659302,1.0,1.0,0.0,40.24089050292969,88.0,37490.19921875,0.0,409.9622497558594,1.0,281.8434753417969,284.17584228515625,295.6391296386719,298.05303955078125,293.1499938964844,293.1499938964844,281.54998779296875,33131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666571736335754,1.0,0.0,0.0,3.835905313491821,3.835930585861206,9.818135140449158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.611328125,0.0,1727.442626953125,1895.4371337890625,0.0,2171.2119140625,0.944812834262848,1.0,0.0,3.0,1.0,0.0
18173880,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.9071290493011476,0.2173794209957122,0.1952280104160308,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.9237446784973145,0.2280163317918777,0.2156742811203003,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.337253987789154,0.2028959542512893,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.8548146486282349,0.1822855770587921,0.1725433617830276,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7933312654495239,0.144341766834259,0.6495000720024109,285.119140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3257751464844,285.1239624023437,1.0,0.3180364966392517,1.0,1.0,0.0,1.0,-1.7233142852783203,1.7233117818832395,2.4086832581815543e-06,1.3265115022659302,1.0,1.0,0.0,40.24089050292969,88.0,37490.19921875,0.0,409.9622497558594,1.0,281.8434753417969,284.17584228515625,295.6391296386719,298.05303955078125,293.1499938964844,293.1499938964844,281.54998779296875,33131.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666571736335754,1.0,0.0,0.0,3.835905313491821,3.835930585861206,9.818135140449158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.611328125,0.0,1727.442626953125,1895.4371337890625,0.0,2171.2119140625,0.944812834262848,1.0,0.0,3.0,1.0,0.0
18173940,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8587558269500732,0.2201517075300216,0.1982794851064682,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8723324537277222,0.230872094631195,0.2188700437545776,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9910399913787842,0.3314061760902405,0.233527272939682,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8130137324333191,0.1850796043872833,0.1756503134965896,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7516650557518005,0.1461494415998459,0.6598942279815674,284.9694519042969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30328369140625,284.97052001953125,1.0,0.3367709219455719,1.0,1.0,0.0,1.0,-1.7853889465332031,1.785386323928833,2.580214641056955e-06,1.375844955444336,0.9927756190299988,0.9927756190299988,0.0,50.18121719360352,106.0,39470.34375,0.0,476.7304992675781,1.0,281.55633544921875,283.9801330566406,295.7193298339844,298.3140869140625,293.1499938964844,293.1499938964844,281.25,34539.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874655723571777,1.0,0.0,0.0,3.8944594860076895,3.894485712051392,1.0120166962224175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.14892578125,0.0,1810.86962890625,1895.4371337890625,0.0,2357.4208984375,0.9591087102890016,1.0,0.0,3.0,1.0,0.0
18174000,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8587558269500732,0.2201517075300216,0.1982794851064682,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8723324537277222,0.230872094631195,0.2188700437545776,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9910399913787842,0.3314061760902405,0.233527272939682,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.8130137324333191,0.1850796043872833,0.1756503134965896,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693908691406,0.7516650557518005,0.1461494415998459,0.6598942279815674,284.9694519042969,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.30328369140625,284.97052001953125,1.0,0.3367709219455719,1.0,1.0,0.0,1.0,-1.7853889465332031,1.785386323928833,2.580214641056955e-06,1.375844955444336,0.9927756190299988,0.9927756190299988,0.0,50.18121719360352,106.0,39470.34375,0.0,476.7304992675781,1.0,281.55633544921875,283.9801330566406,295.7193298339844,298.3140869140625,293.1499938964844,293.1499938964844,281.25,34539.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874655723571777,1.0,0.0,0.0,3.8944594860076895,3.894485712051392,1.0120166962224175e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.14892578125,0.0,1810.86962890625,1895.4371337890625,0.0,2357.4208984375,0.9591087102890016,1.0,0.0,3.0,1.0,0.0
18174060,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8008909821510315,0.2220756709575653,0.2007605284452438,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.813761293888092,0.2330770492553711,0.2217253446578979,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9095817804336548,0.3264143764972687,0.2297523915767669,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7563872337341309,0.1873136162757873,0.178522989153862,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7011225819587708,0.1473897844552993,0.6690419316291809,284.83380126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2925109863281,284.8431396484375,1.0,0.3556585609912872,1.0,1.0,0.0,1.0,-1.800140380859375,1.8001377582550049,2.621720796014415e-06,1.387333869934082,0.8454833626747131,0.8454833626747131,0.0,67.2987060546875,94.0,40055.64453125,0.0,538.9888305664062,1.0,281.2567749023437,283.84619140625,295.6940612792969,298.3654479980469,293.1499938964844,293.1499938964844,281.54998779296875,42421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067507147789001,1.0,0.0,0.0,3.685358762741089,3.6853842735290527,9.06260027022654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.931640625,0.0,1621.3778076171875,1895.4371337890625,0.0,2533.302978515625,0.9175987243652344,1.0,0.0,3.0,1.0,0.0
18174120,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.8008909821510315,0.2220756709575653,0.2007605284452438,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.813761293888092,0.2330770492553711,0.2217253446578979,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345642089844,0.9095817804336548,0.3264143764972687,0.2297523915767669,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7563872337341309,0.1873136162757873,0.178522989153862,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7011225819587708,0.1473897844552993,0.6690419316291809,284.83380126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2925109863281,284.8431396484375,1.0,0.3556585609912872,1.0,1.0,0.0,1.0,-1.800140380859375,1.8001377582550049,2.621720796014415e-06,1.387333869934082,0.8454833626747131,0.8454833626747131,0.0,67.2987060546875,94.0,40055.64453125,0.0,538.9888305664062,1.0,281.2567749023437,283.84619140625,295.6940612792969,298.3654479980469,293.1499938964844,293.1499938964844,281.54998779296875,42421.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067507147789001,1.0,0.0,0.0,3.685358762741089,3.6853842735290527,9.06260027022654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.931640625,0.0,1621.3778076171875,1895.4371337890625,0.0,2533.302978515625,0.9175987243652344,1.0,0.0,3.0,1.0,0.0
18174180,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7844926118850708,0.2251228839159011,0.2034258842468261,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7973072528839111,0.2360868901014328,0.224579855799675,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8856085538864136,0.32601398229599,0.228956326842308,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7424842119216919,0.1901998221874237,0.1813092976808548,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6861223578453064,0.149207592010498,0.677596926689148,285.0489807128906,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3013000488281,285.0478210449219,1.0,0.3645309507846832,1.0,1.0,0.0,1.0,-1.819426655769348,1.819424033164978,2.67669520326308e-06,1.4024368524551392,1.0,1.0,0.0,74.9484634399414,82.0,39760.73828125,0.0,575.718017578125,1.0,281.5433959960937,284.0418701171875,295.5761413574219,298.1478271484375,293.1499938964844,293.1499938964844,281.25,32768.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966130971908569,1.0,0.0,0.0,3.805279493331909,3.805304288864136,9.66198513197014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.953125,0.0,1687.6734619140625,1895.4371337890625,0.0,2440.50048828125,0.9380465745925904,1.0,0.0,3.0,1.0,0.0
18174240,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7844926118850708,0.2251228839159011,0.2034258842468261,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.7973072528839111,0.2360868901014328,0.224579855799675,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8856085538864136,0.32601398229599,0.228956326842308,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7424842119216919,0.1901998221874237,0.1813092976808548,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.6861223578453064,0.149207592010498,0.677596926689148,285.0489807128906,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.3013000488281,285.0478210449219,1.0,0.3645309507846832,1.0,1.0,0.0,1.0,-1.819426655769348,1.819424033164978,2.67669520326308e-06,1.4024368524551392,1.0,1.0,0.0,74.9484634399414,82.0,39760.73828125,0.0,575.718017578125,1.0,281.5433959960937,284.0418701171875,295.5761413574219,298.1478271484375,293.1499938964844,293.1499938964844,281.25,32768.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966130971908569,1.0,0.0,0.0,3.805279493331909,3.805304288864136,9.66198513197014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.953125,0.0,1687.6734619140625,1895.4371337890625,0.0,2440.50048828125,0.9380465745925904,1.0,0.0,3.0,1.0,0.0
18174300,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7846388220787048,0.2265358865261078,0.2048718333244323,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7973686456680298,0.2375697195529937,0.2261037826538086,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8839178085327148,0.3262553513050079,0.229173257946968,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7428336143493652,0.1916413158178329,0.1827723383903503,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.6861763596534729,0.1501522660255432,0.6821923851966858,284.90484619140625,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3055114746094,284.88775634765625,1.0,0.3666065335273742,1.0,1.0,0.0,1.0,-1.8305295705795288,1.8305268287658687,2.70871373686532e-06,1.411177635192871,0.9224968552589417,0.9224968552589417,0.0,75.9012680053711,82.0,40747.2421875,0.0,586.439453125,1.0,281.2942810058594,283.8586120605469,295.6402587890625,298.3649597167969,293.1499938964844,293.1499938964844,281.25,35327.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056153059005737,1.0,0.0,0.0,3.820265531539917,3.82029128074646,9.73823830463516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.4580078125,0.0,1725.706787109375,1895.4371337890625,0.0,2522.874755859375,0.9413542151451112,1.0,0.0,3.0,1.0,0.0
18174360,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7870399951934814,0.2276908308267593,0.2059656530618667,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7998870015144348,0.2388721853494644,0.227372258901596,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.885111391544342,0.3263770341873169,0.2292537540197372,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7452808022499084,0.19293974339962,0.1840266436338424,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.688431441783905,0.1509910225868225,0.6860294342041016,284.8768310546875,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.30694580078125,284.88189697265625,1.0,0.3673988282680511,1.0,1.0,0.0,1.0,-1.83957839012146,1.8395756483078003,2.734981308094575e-06,1.4183056354522705,0.8797106742858887,0.8797106742858887,0.0,75.73091125488281,70.0,40652.02734375,0.0,592.2953491210938,1.0,281.25640869140625,283.86065673828125,295.6246337890625,298.31207275390625,293.1499938964844,293.1499938964844,281.54998779296875,39094.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104677200317383,1.0,0.0,0.0,3.724687576293945,3.72471284866333,9.257058195544232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.22802734375,0.0,1641.489013671875,1895.4371337890625,0.0,2567.501220703125,0.9237451553344728,1.0,0.0,3.0,1.0,0.0
18174420,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8016436100006104,0.2310499548912048,0.2085178792476654,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8143147826194763,0.2422490268945694,0.2301494628190994,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8987220525741577,0.3280797600746155,0.2299902439117431,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7587934136390686,0.1961838603019714,0.1867185831069946,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7016217112541199,0.1532200276851654,0.6943864226341248,285.0766906738281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3177185058594,285.0771484375,1.0,0.3662376999855041,1.0,1.0,0.0,1.0,-1.8601250648498533,1.8601222038269043,2.7950177354796324e-06,1.434371829032898,1.0,1.0,0.0,72.01325225830078,58.0,40276.5390625,0.0,595.2188110351562,1.0,281.54345703125,284.05084228515625,295.5335998535156,298.13287353515625,293.1499938964844,293.1499938964844,281.25,33174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015288710594177,1.0,0.0,0.0,3.8382627964019775,3.838288307189941,9.830208682615194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6962890625,0.0,1730.6480712890625,1895.4371337890625,0.0,2485.411376953125,0.945396602153778,1.0,0.0,3.0,1.0,0.0
18174480,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8016436100006104,0.2310499548912048,0.2085178792476654,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.8143147826194763,0.2422490268945694,0.2301494628190994,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8987220525741577,0.3280797600746155,0.2299902439117431,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7587934136390686,0.1961838603019714,0.1867185831069946,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.7016217112541199,0.1532200276851654,0.6943864226341248,285.0766906738281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3177185058594,285.0771484375,1.0,0.3662376999855041,1.0,1.0,0.0,1.0,-1.8601250648498533,1.8601222038269043,2.7950177354796324e-06,1.434371829032898,1.0,1.0,0.0,72.01325225830078,58.0,40276.5390625,0.0,595.2188110351562,1.0,281.54345703125,284.05084228515625,295.5335998535156,298.13287353515625,293.1499938964844,293.1499938964844,281.25,33174.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015288710594177,1.0,0.0,0.0,3.8382627964019775,3.838288307189941,9.830208682615194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.6962890625,0.0,1730.6480712890625,1895.4371337890625,0.0,2485.411376953125,0.945396602153778,1.0,0.0,3.0,1.0,0.0
18174540,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8256155848503113,0.2339067012071609,0.2110565453767776,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8378344178199768,0.245376631617546,0.2329864054918289,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.926693320274353,0.3294607102870941,0.2309250682592392,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7829833626747131,0.1992600113153457,0.1894736438989639,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7233570218086243,0.1553820669651031,0.7031940221786499,284.8914489746094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32281494140625,284.894287109375,1.0,0.3625631928443908,1.0,1.0,0.0,1.0,-1.8815906047821045,1.8815877437591555,2.858687366824597e-06,1.4512512683868408,0.9129282236099244,0.9129282236099244,0.0,65.4116439819336,46.0,41339.43359375,0.0,589.5733032226562,1.0,281.25567626953125,283.8467712402344,295.5843505859375,298.3119201660156,293.1499938964844,293.1499938964844,280.95001220703125,37614.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166000247001648,1.0,0.0,0.0,3.8097081184387207,3.8097341060638414,9.684489441497135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.1220703125,0.0,1730.8212890625,1895.4371337890625,0.0,2624.100341796875,0.9416896104812622,1.0,0.0,3.0,1.0,0.0
18174600,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8256155848503113,0.2339067012071609,0.2110565453767776,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8378344178199768,0.245376631617546,0.2329864054918289,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.926693320274353,0.3294607102870941,0.2309250682592392,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7829833626747131,0.1992600113153457,0.1894736438989639,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7233570218086243,0.1553820669651031,0.7031940221786499,284.8914489746094,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32281494140625,284.894287109375,1.0,0.3625631928443908,1.0,1.0,0.0,1.0,-1.8815906047821045,1.8815877437591555,2.858687366824597e-06,1.4512512683868408,0.9129282236099244,0.9129282236099244,0.0,65.4116439819336,46.0,41339.43359375,0.0,589.5733032226562,1.0,281.25567626953125,283.8467712402344,295.5843505859375,298.3119201660156,293.1499938964844,293.1499938964844,280.95001220703125,37614.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166000247001648,1.0,0.0,0.0,3.8097081184387207,3.8097341060638414,9.684489441497135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.1220703125,0.0,1730.8212890625,1895.4371337890625,0.0,2624.100341796875,0.9416896104812622,1.0,0.0,3.0,1.0,0.0
18174660,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8586581349372864,0.236468106508255,0.2129883915185928,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.872539758682251,0.2482699006795883,0.2353537082672119,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9674068689346312,0.3305707275867462,0.2314060181379318,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8172492980957031,0.2021478116512298,0.1918428242206573,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7521620392799377,0.1573955118656158,0.7105493545532227,284.8536682128906,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32403564453125,284.8663024902344,1.0,0.3569967746734619,1.0,1.0,0.0,1.0,-1.899008512496948,1.8990055322647093,2.9108980470482493e-06,1.4649012088775637,0.8072481751441956,0.8072481751441956,0.0,57.291770935058594,34.0,41588.5078125,0.0,575.921875,1.0,280.9575500488281,283.8192749023437,295.5447998046875,298.3041381835937,293.1499938964844,293.1499938964844,281.25,44292.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827874481678009,1.0,0.0,0.0,3.462929010391236,3.4629526138305664,8.001666742529778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.392578125,0.0,1393.69873046875,1895.4371337890625,0.0,2728.667724609375,0.8719040751457214,1.0,0.0,3.0,1.0,0.0
18174720,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8586581349372864,0.236468106508255,0.2129883915185928,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.872539758682251,0.2482699006795883,0.2353537082672119,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9674068689346312,0.3305707275867462,0.2314060181379318,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8172492980957031,0.2021478116512298,0.1918428242206573,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7521620392799377,0.1573955118656158,0.7105493545532227,284.8536682128906,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32403564453125,284.8663024902344,1.0,0.3569967746734619,1.0,1.0,0.0,1.0,-1.899008512496948,1.8990055322647093,2.9108980470482493e-06,1.4649012088775637,0.8072481751441956,0.8072481751441956,0.0,57.291770935058594,34.0,41588.5078125,0.0,575.921875,1.0,280.9575500488281,283.8192749023437,295.5447998046875,298.3041381835937,293.1499938964844,293.1499938964844,281.25,44292.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827874481678009,1.0,0.0,0.0,3.462929010391236,3.4629526138305664,8.001666742529778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.392578125,0.0,1393.69873046875,1895.4371337890625,0.0,2728.667724609375,0.8719040751457214,1.0,0.0,3.0,1.0,0.0
18174780,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9071772694587708,0.2402960062026977,0.2158244997262954,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9237780570983888,0.2521178424358368,0.2384148687124252,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.3337310254573822,0.2243275493383407,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8607581257820129,0.2058350890874862,0.1947919428348541,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7941849827766418,0.1600759327411651,0.720168948173523,285.0302124023437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3380432128906,285.0260009765625,1.0,0.3499044775962829,1.0,1.0,0.0,1.0,-1.906766653060913,1.906763792037964,2.9365439786488423e-06,1.4725430011749268,0.9463529586791992,0.9463529586791992,0.0,49.01190948486328,25.0,41290.4140625,0.0,556.330322265625,1.0,281.2416687011719,283.96588134765625,295.4468688964844,298.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,32479.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156046271324158,1.0,0.0,0.0,3.6303882598876953,3.6304116249084473,8.794262953415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.85986328125,0.0,1485.256103515625,1895.4371337890625,0.0,2614.898681640625,0.8983884453773499,1.0,0.0,3.0,1.0,0.0
18174840,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9071772694587708,0.2402960062026977,0.2158244997262954,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9237780570983888,0.2521178424358368,0.2384148687124252,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9990000128746032,0.3337310254573822,0.2243275493383407,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8607581257820129,0.2058350890874862,0.1947919428348541,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7941849827766418,0.1600759327411651,0.720168948173523,285.0302124023437,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3380432128906,285.0260009765625,1.0,0.3499044775962829,1.0,1.0,0.0,1.0,-1.906766653060913,1.906763792037964,2.9365439786488423e-06,1.4725430011749268,0.9463529586791992,0.9463529586791992,0.0,49.01190948486328,25.0,41290.4140625,0.0,556.330322265625,1.0,281.2416687011719,283.96588134765625,295.4468688964844,298.11285400390625,293.1499938964844,293.1499938964844,280.95001220703125,32479.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156046271324158,1.0,0.0,0.0,3.6303882598876953,3.6304116249084473,8.794262953415455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.85986328125,0.0,1485.256103515625,1895.4371337890625,0.0,2614.898681640625,0.8983884453773499,1.0,0.0,3.0,1.0,0.0
18174900,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.937795102596283,0.2419216036796569,0.217343270778656,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9546965956687928,0.2538923323154449,0.2400773614645004,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9990000128746032,0.3377476930618286,0.2071561813354492,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8866028189659119,0.2075661271810531,0.1963884234428405,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8176490068435669,0.1613607853651046,0.7255886197090149,284.8708801269531,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3435974121094,284.85516357421875,1.0,0.3460137248039245,1.0,1.0,0.0,1.0,-1.9043296575546265,1.9043267965316768,2.927283958342741e-06,1.4693021774291992,0.8440432548522949,0.8440432548522949,0.0,45.28224182128906,25.0,41872.84765625,0.0,540.7905883789062,1.0,280.998291015625,283.78289794921875,295.50830078125,298.3132629394531,293.1499938964844,293.1499938964844,280.95001220703125,37121.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233296275138855,1.0,0.0,0.0,3.610535144805908,3.6105589866638175,8.698341389390407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.15283203125,0.0,1498.005615234375,1895.4371337890625,0.0,2686.443603515625,0.8943875432014465,1.0,0.0,3.0,1.0,0.0
18174960,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9660863876342772,0.2432986497879028,0.2185222804546356,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9809165596961976,0.2554861903190613,0.2415089011192321,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9990035891532898,0.3436895608901977,0.1911502927541732,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9129607677459716,0.2091467529535293,0.1978018581867218,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.8391317129135132,0.1625285297632217,0.7304136753082275,284.8699645996094,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3514709472656,284.877197265625,1.0,0.3416856229305267,1.0,1.0,0.0,1.0,-1.895739912986756,1.8957369327545168,2.9014345273026265e-06,1.4626067876815796,0.8117602467536926,0.8117602467536926,0.0,42.09267044067383,45.0,41281.28515625,0.0,524.518798828125,1.0,280.95831298828125,283.8222961425781,295.4844970703125,298.2236328125,293.1499938964844,293.1499938964844,281.25,41680.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259252905845642,1.0,0.0,0.0,3.4375698566436768,3.4375927448272705,7.884902970545227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.302734375,0.0,1349.45361328125,1895.4371337890625,0.0,2710.547607421875,0.8627745509147644,1.0,0.0,3.0,1.0,0.0
18175020,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9826425909996032,0.2471179664134979,0.2216163575649261,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9955497980117798,0.2594652771949768,0.2449806779623031,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9975241422653198,0.3578547537326813,0.1824126839637756,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9333574771881104,0.2129731774330139,0.2011672407388687,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8544501066207886,0.1654572039842605,0.7424112558364868,285.0342712402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3973388671875,285.03204345703125,1.0,0.3438217639923095,1.0,1.0,0.0,1.0,-1.911543726921081,1.9115407466888428,2.9485511277016485e-06,1.474542498588562,0.9449375867843628,0.9449375867843628,0.0,41.06841278076172,65.0,41002.578125,0.0,532.1393432617188,1.0,281.2415466308594,283.9690856933594,295.3939514160156,298.03277587890625,293.1499938964844,293.1499938964844,280.95001220703125,32039.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133352398872375,1.0,0.0,0.0,3.5958118438720703,3.595834493637085,8.627544048067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.6650390625,0.0,1444.521728515625,1895.4371337890625,0.0,2593.940673828125,0.8902114033699036,1.0,0.0,3.0,1.0,0.0
18175080,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9826425909996032,0.2471179664134979,0.2216163575649261,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9955497980117798,0.2594652771949768,0.2449806779623031,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9975241422653198,0.3578547537326813,0.1824126839637756,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9333574771881104,0.2129731774330139,0.2011672407388687,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8544501066207886,0.1654572039842605,0.7424112558364868,285.0342712402344,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.3973388671875,285.03204345703125,1.0,0.3438217639923095,1.0,1.0,0.0,1.0,-1.911543726921081,1.9115407466888428,2.9485511277016485e-06,1.474542498588562,0.9449375867843628,0.9449375867843628,0.0,41.06841278076172,65.0,41002.578125,0.0,532.1393432617188,1.0,281.2415466308594,283.9690856933594,295.3939514160156,298.03277587890625,293.1499938964844,293.1499938964844,280.95001220703125,32039.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133352398872375,1.0,0.0,0.0,3.5958118438720703,3.595834493637085,8.627544048067648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.6650390625,0.0,1444.521728515625,1895.4371337890625,0.0,2593.940673828125,0.8902114033699036,1.0,0.0,3.0,1.0,0.0
18175140,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667463898658752,0.25033038854599,0.2247999161481857,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.981748342514038,0.2631044685840606,0.248656541109085,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.3659254014492035,0.1967149525880813,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9158121347427368,0.2165330648422241,0.204745665192604,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8412723541259766,0.1682818084955215,0.7559499144554138,284.9070129394531,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4206237792969,284.9152526855469,1.0,0.3539662659168243,1.0,1.0,0.0,1.0,-1.957495093345642,1.957491993904113,3.0895942018105416e-06,1.510332107543945,0.8490341305732727,0.8490341305732727,0.0,44.57628631591797,85.0,42197.6796875,0.0,576.5155029296875,1.0,280.9577941894531,283.8313293457031,295.4520874023437,298.2176818847656,293.1499938964844,293.1499938964844,281.25,38693.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263952136039734,1.0,0.0,0.0,3.5031073093414307,3.5031304359436035,8.188421816157643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.02880859375,0.0,1395.14501953125,1895.4371337890625,0.0,2714.9150390625,0.8750298023223877,1.0,0.0,3.0,1.0,0.0
18175200,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9667463898658752,0.25033038854599,0.2247999161481857,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.981748342514038,0.2631044685840606,0.248656541109085,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.3659254014492035,0.1967149525880813,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9158121347427368,0.2165330648422241,0.204745665192604,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8412723541259766,0.1682818084955215,0.7559499144554138,284.9070129394531,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.4206237792969,284.9152526855469,1.0,0.3539662659168243,1.0,1.0,0.0,1.0,-1.957495093345642,1.957491993904113,3.0895942018105416e-06,1.510332107543945,0.8490341305732727,0.8490341305732727,0.0,44.57628631591797,85.0,42197.6796875,0.0,576.5155029296875,1.0,280.9577941894531,283.8313293457031,295.4520874023437,298.2176818847656,293.1499938964844,293.1499938964844,281.25,38693.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263952136039734,1.0,0.0,0.0,3.5031073093414307,3.5031304359436035,8.188421816157643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.02880859375,0.0,1395.14501953125,1895.4371337890625,0.0,2714.9150390625,0.8750298023223877,1.0,0.0,3.0,1.0,0.0
