time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175260,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9255715608596802,0.2543745934963226,0.2283595502376556,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9434189796447754,0.2673499882221222,0.2526638507843017,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.3671832680702209,0.2251402139663696,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.879721462726593,0.2205891758203506,0.2086161375045776,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8115808963775635,0.1713966727256775,0.770432710647583,285.10284423828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4163818359375,285.1039123535156,1.0,0.3701707124710083,1.0,1.0,0.0,1.0,-2.0227468013763428,2.022743463516236,3.296259137641755e-06,1.5611728429794312,1.0,1.0,0.0,52.06496047973633,105.0,42759.16015625,0.0,651.5588989257812,1.0,281.2422180175781,283.9949951171875,295.3829345703125,298.1109313964844,293.1499938964844,293.1499938964844,280.95001220703125,31039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214136958122253,1.0,0.0,0.0,3.712096691131592,3.712120532989502,9.194578751703376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.79931640625,0.0,1565.6097412109375,1895.4371337890625,0.0,2668.671142578125,0.91540789604187,1.0,0.0,3.0,1.0,0.0
18175320,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9255715608596802,0.2543745934963226,0.2283595502376556,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.9434189796447754,0.2673499882221222,0.2526638507843017,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.3671832680702209,0.2251402139663696,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.879721462726593,0.2205891758203506,0.2086161375045776,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.8115808963775635,0.1713966727256775,0.770432710647583,285.10284423828125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4163818359375,285.1039123535156,1.0,0.3701707124710083,1.0,1.0,0.0,1.0,-2.0227468013763428,2.022743463516236,3.296259137641755e-06,1.5611728429794312,1.0,1.0,0.0,52.06496047973633,105.0,42759.16015625,0.0,651.5588989257812,1.0,281.2422180175781,283.9949951171875,295.3829345703125,298.1109313964844,293.1499938964844,293.1499938964844,280.95001220703125,31039.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214136958122253,1.0,0.0,0.0,3.712096691131592,3.712120532989502,9.194578751703376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.79931640625,0.0,1565.6097412109375,1895.4371337890625,0.0,2668.671142578125,0.91540789604187,1.0,0.0,3.0,1.0,0.0
18175380,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8736905455589294,0.2576954364776611,0.2320261746644973,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.888719379901886,0.2711543440818786,0.2568851113319397,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9858047366142272,0.3613885045051574,0.2544856369495392,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8352011442184448,0.2242771387100219,0.2127006500959396,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7688226103782654,0.174097329378128,0.7853694558143616,284.9467163085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38238525390625,284.9479064941406,1.0,0.3903336226940155,1.0,1.0,0.0,1.0,-2.0898258686065674,2.089822292327881,3.51755807059817e-06,1.614195704460144,0.9526188373565674,0.9526188373565674,0.0,64.52297973632812,123.0,44831.25390625,0.0,750.64013671875,1.0,280.95635986328125,283.7948303222656,295.4463195800781,298.3681030273437,293.1499938964844,293.1499938964844,280.6499938964844,34582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423603177070618,1.0,0.0,0.0,3.777393579483032,3.777418613433838,9.520895218884108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.73681640625,0.0,1668.599609375,1895.4371337890625,0.0,2863.775634765625,0.9327407479286194,1.0,0.0,3.0,1.0,0.0
18175440,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8736905455589294,0.2576954364776611,0.2320261746644973,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.888719379901886,0.2711543440818786,0.2568851113319397,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9858047366142272,0.3613885045051574,0.2544856369495392,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8352011442184448,0.2242771387100219,0.2127006500959396,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7688226103782654,0.174097329378128,0.7853694558143616,284.9467163085937,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.38238525390625,284.9479064941406,1.0,0.3903336226940155,1.0,1.0,0.0,1.0,-2.0898258686065674,2.089822292327881,3.51755807059817e-06,1.614195704460144,0.9526188373565674,0.9526188373565674,0.0,64.52297973632812,123.0,44831.25390625,0.0,750.64013671875,1.0,280.95635986328125,283.7948303222656,295.4463195800781,298.3681030273437,293.1499938964844,293.1499938964844,280.6499938964844,34582.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423603177070618,1.0,0.0,0.0,3.777393579483032,3.777418613433838,9.520895218884108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.73681640625,0.0,1668.599609375,1895.4371337890625,0.0,2863.775634765625,0.9327407479286194,1.0,0.0,3.0,1.0,0.0
18175500,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.843853235244751,0.2590022087097168,0.233640506863594,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8577998280525208,0.2727713882923126,0.2588557302951813,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.818603515625,0.947230100631714,0.3585731089115143,0.2523891627788543,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8082691431045532,0.2258628904819488,0.2146348655223846,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.7432648539543152,0.1752097308635711,0.7923799157142639,284.8193359375,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3735656738281,284.81085205078125,1.0,0.4000960886478424,1.0,1.0,0.0,1.0,-2.102872133255005,2.1028685569763184,3.560858203854877e-06,1.6241017580032349,0.8488082885742188,0.8488082885742188,0.0,73.85189819335938,123.0,45697.25,0.0,795.1292724609375,1.0,280.69696044921875,283.6388854980469,295.4626159667969,298.5209655761719,293.1499938964844,293.1499938964844,280.6499938964844,39074.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548402190208435,1.0,0.0,0.0,3.721102952957153,3.721128225326538,9.239248583980952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.6611328125,0.0,1637.175048828125,1895.4371337890625,0.0,2980.62451171875,0.9205766320228576,1.0,0.0,3.0,1.0,0.0
18175560,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8210989236831665,0.2602742612361908,0.2350848019123077,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8344026803970337,0.2743398249149322,0.2606786489486694,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9119568467140198,0.3569897413253784,0.2510983049869537,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.785024881362915,0.2273971140384674,0.2164351493120193,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7238295674324036,0.1762679368257522,0.7988394498825073,284.8602294921875,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3716735839844,284.86968994140625,1.0,0.4097072780132293,1.0,1.0,0.0,1.0,-2.1151647567749023,2.115161180496216,3.602279321057722e-06,1.6336599588394165,0.8352949619293213,0.8352949619293213,0.0,83.34305572509766,111.0,45455.1328125,0.0,840.242431640625,1.0,280.6574401855469,283.7030639648437,295.40972900390625,298.40350341796875,293.1499938964844,293.1499938964844,280.95001220703125,41749.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596789836883545,1.0,0.0,0.0,3.558162212371826,3.5581862926483154,8.447822210655431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.349609375,0.0,1475.3095703125,1895.4371337890625,0.0,3025.994384765625,0.8899072408676147,1.0,0.0,3.0,1.0,0.0
18175620,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8087986707687378,0.2641733586788177,0.2384879291057586,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8223599195480347,0.2784419357776642,0.264551043510437,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8921903967857361,0.3574525713920593,0.2508717477321625,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7732167840003967,0.2312662154436111,0.2201360315084457,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7133654356002808,0.1790183186531067,0.8115924596786499,285.0399169921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3775939941406,285.0384216308594,1.0,0.4189219772815704,1.0,1.0,0.0,1.0,-2.1433889865875244,2.143385410308838,3.69830218005518e-06,1.655569314956665,0.9802654385566713,0.9802654385566713,0.0,91.14080810546876,99.0,45355.05078125,0.0,894.6593017578125,1.0,280.9426574707031,283.8607788085937,295.3062744140625,298.2098083496094,293.1499938964844,293.1499938964844,280.6499938964844,32300.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512386679649353,1.0,0.0,0.0,3.717275381088257,3.717299461364746,9.22025151339767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.7529296875,0.0,1581.119140625,1895.4371337890625,0.0,2946.87353515625,0.9177402257919312,1.0,0.0,3.0,1.0,0.0
18175680,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8087986707687378,0.2641733586788177,0.2384879291057586,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8223599195480347,0.2784419357776642,0.264551043510437,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8921903967857361,0.3574525713920593,0.2508717477321625,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7732167840003967,0.2312662154436111,0.2201360315084457,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7133654356002808,0.1790183186531067,0.8115924596786499,285.0399169921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3775939941406,285.0384216308594,1.0,0.4189219772815704,1.0,1.0,0.0,1.0,-2.1433889865875244,2.143385410308838,3.69830218005518e-06,1.655569314956665,0.9802654385566713,0.9802654385566713,0.0,91.14080810546876,99.0,45355.05078125,0.0,894.6593017578125,1.0,280.9426574707031,283.8607788085937,295.3062744140625,298.2098083496094,293.1499938964844,293.1499938964844,280.6499938964844,32300.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512386679649353,1.0,0.0,0.0,3.717275381088257,3.717299461364746,9.22025151339767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.7529296875,0.0,1581.119140625,1895.4371337890625,0.0,2946.87353515625,0.9177402257919312,1.0,0.0,3.0,1.0,0.0
18175740,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8133602738380432,0.2675721943378448,0.2417214661836624,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8268793821334839,0.2822132110595703,0.2682474255561828,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8943634033203125,0.358646422624588,0.2517118453979492,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7783556580543518,0.2348522692918777,0.2236403375864029,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7176527976989746,0.1816113740205764,0.8235946297645569,284.8945007324219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3795166015625,284.8998107910156,1.0,0.4223981499671936,1.0,1.0,0.0,1.0,-2.171350479125977,2.171346664428711,3.794935764744878e-06,1.6773730516433716,0.8713704943656921,0.8713704943656921,0.0,91.48050689697266,87.0,46395.41015625,0.0,922.5709228515624,1.0,280.6567077636719,283.70068359375,295.35162353515625,298.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,38620.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646894693374634,1.0,0.0,0.0,3.638027429580689,3.638051748275757,8.831311788526364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.01611328125,0.0,1539.4300537109375,1895.4371337890625,0.0,3072.99267578125,0.9045050144195556,1.0,0.0,3.0,1.0,0.0
18175800,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8133602738380432,0.2675721943378448,0.2417214661836624,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8268793821334839,0.2822132110595703,0.2682474255561828,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8943634033203125,0.358646422624588,0.2517118453979492,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7783556580543518,0.2348522692918777,0.2236403375864029,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7176527976989746,0.1816113740205764,0.8235946297645569,284.8945007324219,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3795166015625,284.8998107910156,1.0,0.4223981499671936,1.0,1.0,0.0,1.0,-2.171350479125977,2.171346664428711,3.794935764744878e-06,1.6773730516433716,0.8713704943656921,0.8713704943656921,0.0,91.48050689697266,87.0,46395.41015625,0.0,922.5709228515624,1.0,280.6567077636719,283.70068359375,295.35162353515625,298.3816223144531,293.1499938964844,293.1499938964844,280.95001220703125,38620.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646894693374634,1.0,0.0,0.0,3.638027429580689,3.638051748275757,8.831311788526364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.01611328125,0.0,1539.4300537109375,1895.4371337890625,0.0,3072.99267578125,0.9045050144195556,1.0,0.0,3.0,1.0,0.0
18175860,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8288773894309998,0.2719513773918152,0.2451239824295044,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8425536751747131,0.2866671681404114,0.2719847559928894,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.910661280155182,0.36121267080307,0.2530402243137359,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.794975757598877,0.2390011548995971,0.227132499217987,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7313305735588074,0.1846902072429657,0.8355218768119812,285.0655517578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3896179199219,285.0651550292969,1.0,0.4222141802310943,1.0,1.0,0.0,1.0,-2.200036764144897,2.2000327110290527,3.895212557836203e-06,1.6995915174484253,1.0,1.0,0.0,86.98585510253906,75.0,46234.953125,0.0,933.70068359375,1.0,280.9426574707031,283.85821533203125,295.27691650390625,298.2291259765625,293.1499938964844,293.1499938964844,280.6499938964844,32385.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576018810272217,1.0,0.0,0.0,3.7908718585968018,3.790896654129028,9.588959528628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.04638671875,0.0,1667.529052734375,1895.4371337890625,0.0,3006.51611328125,0.9340049028396606,1.0,0.0,3.0,1.0,0.0
18175920,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8288773894309998,0.2719513773918152,0.2451239824295044,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.8425536751747131,0.2866671681404114,0.2719847559928894,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.910661280155182,0.36121267080307,0.2530402243137359,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.794975757598877,0.2390011548995971,0.227132499217987,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7313305735588074,0.1846902072429657,0.8355218768119812,285.0655517578125,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3896179199219,285.0651550292969,1.0,0.4222141802310943,1.0,1.0,0.0,1.0,-2.200036764144897,2.2000327110290527,3.895212557836203e-06,1.6995915174484253,1.0,1.0,0.0,86.98585510253906,75.0,46234.953125,0.0,933.70068359375,1.0,280.9426574707031,283.85821533203125,295.27691650390625,298.2291259765625,293.1499938964844,293.1499938964844,280.6499938964844,32385.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576018810272217,1.0,0.0,0.0,3.7908718585968018,3.790896654129028,9.588959528628038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.04638671875,0.0,1667.529052734375,1895.4371337890625,0.0,3006.51611328125,0.9340049028396606,1.0,0.0,3.0,1.0,0.0
18175980,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8537224531173706,0.2756740748882293,0.248411014676094,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8686386942863464,0.2907333970069885,0.2756812572479248,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9411190748214722,0.3632421493530273,0.2544034123420715,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8204586505889893,0.2428369522094726,0.2305864542722702,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7533263564109802,0.1875864416360855,0.847527027130127,284.9010314941406,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3935852050781,284.90380859375,1.0,0.4198703169822693,1.0,1.0,0.0,1.0,-2.2286360263824463,2.2286319732666016,3.9967808334040456e-06,1.7218608856201172,0.9103366732597352,0.9103366732597352,0.0,79.70503234863281,63.0,47511.4609375,0.0,934.3444213867188,1.0,280.6570129394531,283.6703186035156,295.3282775878906,298.4232482910156,293.1499938964844,293.1499938964844,280.3500061035156,37235.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721243739128113,1.0,0.0,0.0,3.766275644302368,3.766300916671753,9.464931736147264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.61083984375,0.0,1675.9613037109375,1895.4371337890625,0.0,3142.7373046875,0.9318774342536926,1.0,0.0,3.0,1.0,0.0
18176040,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8537224531173706,0.2756740748882293,0.248411014676094,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8686386942863464,0.2907333970069885,0.2756812572479248,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9411190748214722,0.3632421493530273,0.2544034123420715,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8204586505889893,0.2428369522094726,0.2305864542722702,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7533263564109802,0.1875864416360855,0.847527027130127,284.9010314941406,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3935852050781,284.90380859375,1.0,0.4198703169822693,1.0,1.0,0.0,1.0,-2.2286360263824463,2.2286319732666016,3.9967808334040456e-06,1.7218608856201172,0.9103366732597352,0.9103366732597352,0.0,79.70503234863281,63.0,47511.4609375,0.0,934.3444213867188,1.0,280.6570129394531,283.6703186035156,295.3282775878906,298.4232482910156,293.1499938964844,293.1499938964844,280.3500061035156,37235.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721243739128113,1.0,0.0,0.0,3.766275644302368,3.766300916671753,9.464931736147264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.61083984375,0.0,1675.9613037109375,1895.4371337890625,0.0,3142.7373046875,0.9318774342536926,1.0,0.0,3.0,1.0,0.0
18176100,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8699643015861511,0.2773792147636413,0.2498044967651367,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.8856990337371826,0.2926389575004577,0.2773303985595703,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9597330093383788,0.3641085922718048,0.2549014985561371,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8354424238204956,0.2446412146091461,0.232138529419899,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7677721977233887,0.1889413148164749,0.8528614044189453,284.80377197265625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.3939208984375,284.8014221191406,1.0,0.4180568754673004,1.0,1.0,0.0,1.0,-2.241161584854126,2.241157531738281,4.041654847242171e-06,1.73158597946167,0.8154404163360596,0.8154404163360596,0.0,75.50410461425781,63.0,48207.7734375,0.0,930.7354125976562,1.0,280.3979797363281,283.5520324707031,295.3459167480469,298.5580749511719,293.1499938964844,293.1499938964844,280.3500061035156,42080.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880779504776001,1.0,0.0,0.0,3.6527857780456543,3.65281081199646,8.903108437152696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.77197265625,0.0,1581.802734375,1895.4371337890625,0.0,3223.885498046875,0.9073500633239746,1.0,0.0,3.0,1.0,0.0
18176160,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8900105357170105,0.2792018949985504,0.2511445879936218,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9065168499946594,0.294616550207138,0.2789245843887329,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9797154068946838,0.365095853805542,0.2553593218326568,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8537487983703613,0.2465014159679412,0.233638048171997,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7855896353721619,0.1903356313705444,0.8579699397087097,284.8786315917969,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3948059082031,284.88629150390625,1.0,0.4159257113933563,1.0,1.0,0.0,1.0,-2.2531726360321045,2.2531683444976807,4.084897682332667e-06,1.740889549255371,0.8266876339912415,0.8266876339912415,0.0,70.96417236328125,51.0,48013.33203125,0.0,925.2564086914062,1.0,280.3580322265625,283.63629150390625,295.30340576171875,298.4435119628906,293.1499938964844,293.1499938964844,280.6499938964844,41946.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827155232429504,1.0,0.0,0.0,3.4951181411743164,3.4951417446136475,8.151115480359294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6913.64306640625,0.0,1410.1934814453125,1895.4371337890625,0.0,3242.024169921875,0.8770179748535156,1.0,0.0,3.0,1.0,0.0
18176220,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9409265518188475,0.2840352356433868,0.2548783421516418,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9593334794044496,0.2994735240936279,0.282931238412857,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.3697883486747741,0.240832045674324,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8984730243682861,0.2509872019290924,0.2373314201831817,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8258506655693054,0.1937643587589264,0.8708930015563965,285.0251770019531,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.40869140625,285.0211181640625,1.0,0.4104972183704376,1.0,1.0,0.0,1.0,-2.2652666568756104,2.2652626037597656,4.12764711654745e-06,1.7496603727340698,0.9520760774612428,0.9520760774612428,0.0,62.43159484863281,54.0,47750.390625,0.0,904.2626342773438,1.0,280.6419372558594,283.76519775390625,295.2325134277344,298.282470703125,293.1499938964844,293.1499938964844,280.3500061035156,32546.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726115822792053,1.0,0.0,0.0,3.658041000366211,3.658064603805542,8.928745387493109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.17431640625,0.0,1516.2388916015625,1895.4371337890625,0.0,3147.307373046875,0.904578685760498,1.0,0.0,3.0,1.0,0.0
18176280,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9409265518188475,0.2840352356433868,0.2548783421516418,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9593334794044496,0.2994735240936279,0.282931238412857,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.3697883486747741,0.240832045674324,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8984730243682861,0.2509872019290924,0.2373314201831817,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8258506655693054,0.1937643587589264,0.8708930015563965,285.0251770019531,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.40869140625,285.0211181640625,1.0,0.4104972183704376,1.0,1.0,0.0,1.0,-2.2652666568756104,2.2652626037597656,4.12764711654745e-06,1.7496603727340698,0.9520760774612428,0.9520760774612428,0.0,62.43159484863281,54.0,47750.390625,0.0,904.2626342773438,1.0,280.6419372558594,283.76519775390625,295.2325134277344,298.282470703125,293.1499938964844,293.1499938964844,280.3500061035156,32546.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726115822792053,1.0,0.0,0.0,3.658041000366211,3.658064603805542,8.928745387493109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7644.17431640625,0.0,1516.2388916015625,1895.4371337890625,0.0,3147.307373046875,0.904578685760498,1.0,0.0,3.0,1.0,0.0
18176340,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9734289646148682,0.2879656553268432,0.25848388671875,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9886842966079712,0.3037893176078796,0.2870018184185028,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.3801292479038238,0.2217859923839569,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.931968092918396,0.2550241351127624,0.2411169409751892,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8517993092536926,0.1969281136989593,0.8847520351409912,284.89654541015625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4193725585937,284.90203857421875,1.0,0.4084904193878174,1.0,1.0,0.0,1.0,-2.2725284099578857,2.272524356842041,4.155227998126065e-06,1.7559561729431152,0.8447378873825073,0.8447378873825073,0.0,58.357208251953125,74.0,48343.8984375,0.0,895.781982421875,1.0,280.3575439453125,283.6326599121094,295.2845458984375,298.43438720703125,293.1499938964844,293.1499938964844,280.6499938964844,39540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827995657920837,1.0,0.0,0.0,3.523550271987915,3.523573637008667,8.28427005217236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2783203125,0.0,1422.5543212890625,1895.4371337890625,0.0,3242.81103515625,0.8803055286407471,1.0,0.0,3.0,1.0,0.0
18176400,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9734289646148682,0.2879656553268432,0.25848388671875,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9886842966079712,0.3037893176078796,0.2870018184185028,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.3801292479038238,0.2217859923839569,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.931968092918396,0.2550241351127624,0.2411169409751892,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8517993092536926,0.1969281136989593,0.8847520351409912,284.89654541015625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4193725585937,284.90203857421875,1.0,0.4084904193878174,1.0,1.0,0.0,1.0,-2.2725284099578857,2.272524356842041,4.155227998126065e-06,1.7559561729431152,0.8447378873825073,0.8447378873825073,0.0,58.357208251953125,74.0,48343.8984375,0.0,895.781982421875,1.0,280.3575439453125,283.6326599121094,295.2845458984375,298.43438720703125,293.1499938964844,293.1499938964844,280.6499938964844,39540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827995657920837,1.0,0.0,0.0,3.523550271987915,3.523573637008667,8.28427005217236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.2783203125,0.0,1422.5543212890625,1895.4371337890625,0.0,3242.81103515625,0.8803055286407471,1.0,0.0,3.0,1.0,0.0
18176460,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9740201830863952,0.2925208508968353,0.2624043226242065,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.98916894197464,0.308470606803894,0.2913224101066589,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3909824192523956,0.2247167080640792,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9331548810005188,0.2593083083629608,0.2451047450304031,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8527036905288696,0.2002068758010864,0.8993861675262451,285.0556030273437,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4480895996094,285.0545959472656,1.0,0.4155163466930389,1.0,1.0,0.0,1.0,-2.308286666870117,2.3082823753356934,4.285938302928116e-06,1.7832897901535034,0.9901732802391052,0.9901732802391052,0.0,60.06153869628906,94.0,48467.2265625,0.0,938.2224731445312,1.0,280.6424560546875,283.7742004394531,295.23193359375,298.3082580566406,293.1499938964844,293.1499938964844,280.3500061035156,31619.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739894032478333,1.0,0.0,0.0,3.701244354248047,3.701268196105957,9.140896963799604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.56396484375,0.0,1557.693115234375,1895.4371337890625,0.0,3160.2294921875,0.913662850856781,1.0,0.0,3.0,1.0,0.0
18176520,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9740201830863952,0.2925208508968353,0.2624043226242065,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.98916894197464,0.308470606803894,0.2913224101066589,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556640625,0.9990000128746032,0.3909824192523956,0.2247167080640792,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9331548810005188,0.2593083083629608,0.2451047450304031,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8527036905288696,0.2002068758010864,0.8993861675262451,285.0556030273437,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4480895996094,285.0545959472656,1.0,0.4155163466930389,1.0,1.0,0.0,1.0,-2.308286666870117,2.3082823753356934,4.285938302928116e-06,1.7832897901535034,0.9901732802391052,0.9901732802391052,0.0,60.06153869628906,94.0,48467.2265625,0.0,938.2224731445312,1.0,280.6424560546875,283.7742004394531,295.23193359375,298.3082580566406,293.1499938964844,293.1499938964844,280.3500061035156,31619.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739894032478333,1.0,0.0,0.0,3.701244354248047,3.701268196105957,9.140896963799604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.56396484375,0.0,1557.693115234375,1895.4371337890625,0.0,3160.2294921875,0.913662850856781,1.0,0.0,3.0,1.0,0.0
18176580,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9472098350524902,0.2958578765392303,0.2659279704093933,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9652990102767944,0.3121854662895202,0.2953146696090698,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.3944163620471954,0.2468814700841903,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9054032564163208,0.2626844048500061,0.2487600892782211,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8314648866653442,0.2026430815458297,0.9124516844749452,284.92242431640625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4437866210937,284.9274597167969,1.0,0.4289396107196808,1.0,1.0,0.0,1.0,-2.3640143871307373,2.3640098571777344,4.4947382775717415e-06,1.8263484239578247,0.9040251970291138,0.9040251970291138,0.0,66.89554595947266,114.0,50233.03125,0.0,1023.6260375976562,1.0,280.3565673828125,283.61090087890625,295.3075866699219,298.551513671875,293.1499938964844,293.1499938964844,280.6499938964844,36684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885682821273804,1.0,0.0,0.0,3.68571138381958,3.685735940933228,9.064335131370172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.7001953125,0.0,1578.43798828125,1895.4371337890625,0.0,3296.81591796875,0.9138665795326232,1.0,0.0,3.0,1.0,0.0
18176640,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9472098350524902,0.2958578765392303,0.2659279704093933,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9652990102767944,0.3121854662895202,0.2953146696090698,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9990000128746032,0.3944163620471954,0.2468814700841903,297.4405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9054032564163208,0.2626844048500061,0.2487600892782211,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8314648866653442,0.2026430815458297,0.9124516844749452,284.92242431640625,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4437866210937,284.9274597167969,1.0,0.4289396107196808,1.0,1.0,0.0,1.0,-2.3640143871307373,2.3640098571777344,4.4947382775717415e-06,1.8263484239578247,0.9040251970291138,0.9040251970291138,0.0,66.89554595947266,114.0,50233.03125,0.0,1023.6260375976562,1.0,280.3565673828125,283.61090087890625,295.3075866699219,298.551513671875,293.1499938964844,293.1499938964844,280.6499938964844,36684.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885682821273804,1.0,0.0,0.0,3.68571138381958,3.685735940933228,9.064335131370172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.7001953125,0.0,1578.43798828125,1895.4371337890625,0.0,3296.81591796875,0.9138665795326232,1.0,0.0,3.0,1.0,0.0
18176700,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.9267266988754272,0.2977432906627655,0.2675563395023346,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9459183216094972,0.3141302168369293,0.2971656620502472,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.3933225274085998,0.2629414200782776,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.888024091720581,0.2644109427928924,0.2504384815692901,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8168615698814392,0.2038163989782333,0.9181656241416932,285.0804748535156,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4320983886719,285.0912475585937,1.0,0.4373871684074402,1.0,1.0,0.0,1.0,-2.3963630199432373,2.3963584899902344,4.618302682501962e-06,1.851329326629639,1.0,1.0,0.0,71.92183685302734,114.0,50051.27734375,0.0,1079.2783203125,1.0,280.603515625,283.7721862792969,295.2510070800781,298.3804626464844,293.1499938964844,293.1499938964844,280.6499938964844,32664.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848127722740173,1.0,0.0,0.0,3.7605140209198,3.760538339614868,9.435994456907792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.39404296875,0.0,1633.9197998046875,1895.4371337890625,0.0,3261.66552734375,0.9291985630989076,1.0,0.0,3.0,1.0,0.0
18176760,297.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.9033387899398804,0.2998948991298675,0.2696111798286438,297.4610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.9212875366210938,0.3162615895271301,0.2993327677249908,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9920719265937804,0.3908261954784393,0.2745860517024994,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8677950501441956,0.2662837505340576,0.2523786723613739,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1308898925781,0.7984309196472168,0.2050762772560119,0.9247432351112366,285.1319274902344,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.42266845703125,285.1347351074219,1.0,0.4465528428554535,1.0,1.0,0.0,1.0,-2.42722487449646,2.427220106124878,4.738650659419363e-06,1.875607132911682,1.0,1.0,0.0,78.45753479003906,132.0,50578.9765625,0.0,1140.1566162109375,1.0,280.6436767578125,283.8020935058594,295.262939453125,298.46453857421875,293.1499938964844,293.1499938964844,280.3500061035156,32959.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853095173835754,1.0,0.0,0.0,3.825138092041016,3.8251633644104,9.763095931702992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.88525390625,0.0,1713.0482177734375,1895.4371337890625,0.0,3266.31689453125,0.9423543214797974,1.0,0.0,3.0,1.0,0.0
18176820,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8521215915679932,0.3028165102005005,0.2733119428157806,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8670588135719299,0.3195019960403442,0.3034203946590423,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9288485050201416,0.3871594965457916,0.2721303701400757,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8213348388671875,0.2691079378128052,0.2560452222824096,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7530961632728577,0.2067866027355194,0.9370096325874328,284.94464111328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.410888671875,284.94464111328125,1.0,0.4635995626449585,1.0,1.0,0.0,1.0,-2.4512455463409424,2.4512407779693604,4.832952527067391e-06,1.8942514657974243,0.9728071689605712,0.9728071689605712,0.0,97.0788116455078,150.0,52245.3515625,0.0,1246.392333984375,1.0,280.3555908203125,283.5787048339844,295.32928466796875,298.7081604003906,293.1499938964844,293.1499938964844,280.04998779296875,34995.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019948840141296,1.0,0.0,0.0,3.87532901763916,3.875355243682861,1.0020986564995835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3583984375,0.0,1790.626708984375,1895.4371337890625,0.0,3422.17236328125,0.9549062252044678,1.0,0.0,3.0,1.0,0.0
18176880,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8521215915679932,0.3028165102005005,0.2733119428157806,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.8670588135719299,0.3195019960403442,0.3034203946590423,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9288485050201416,0.3871594965457916,0.2721303701400757,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8213348388671875,0.2691079378128052,0.2560452222824096,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7530961632728577,0.2067866027355194,0.9370096325874328,284.94464111328125,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.410888671875,284.94464111328125,1.0,0.4635995626449585,1.0,1.0,0.0,1.0,-2.4512455463409424,2.4512407779693604,4.832952527067391e-06,1.8942514657974243,0.9728071689605712,0.9728071689605712,0.0,97.0788116455078,150.0,52245.3515625,0.0,1246.392333984375,1.0,280.3555908203125,283.5787048339844,295.32928466796875,298.7081604003906,293.1499938964844,293.1499938964844,280.04998779296875,34995.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019948840141296,1.0,0.0,0.0,3.87532901763916,3.875355243682861,1.0020986564995835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.3583984375,0.0,1790.626708984375,1895.4371337890625,0.0,3422.17236328125,0.9549062252044678,1.0,0.0,3.0,1.0,0.0
18176940,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8175961971282959,0.3048665225505829,0.2758997082710266,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8313910365104675,0.3219532668590545,0.3065494894981384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8819151520729065,0.3857516348361969,0.2713230550289154,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7864169478416443,0.2711821496486664,0.2588280141353607,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.722632110118866,0.2077511101961136,0.9453376531600952,284.8694152832031,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39288330078125,284.8758239746094,1.0,0.4800329506397247,1.0,1.0,0.0,1.0,-2.4704949855804443,2.4704902172088623,4.909038125333609e-06,1.9091005325317385,0.8649637699127197,0.8649637699127197,0.0,116.3416976928711,138.0,53004.875,0.0,1350.67919921875,1.0,280.0565795898437,283.48907470703125,295.31964111328125,298.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,40706.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140629768371582,1.0,0.0,0.0,3.684622049331665,3.68464732170105,9.05897763914254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.34765625,0.0,1607.5792236328125,1895.4371337890625,0.0,3534.2705078125,0.9170905351638794,1.0,0.0,3.0,1.0,0.0
18177000,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8175961971282959,0.3048665225505829,0.2758997082710266,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8313910365104675,0.3219532668590545,0.3065494894981384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8819151520729065,0.3857516348361969,0.2713230550289154,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7864169478416443,0.2711821496486664,0.2588280141353607,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.722632110118866,0.2077511101961136,0.9453376531600952,284.8694152832031,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.39288330078125,284.8758239746094,1.0,0.4800329506397247,1.0,1.0,0.0,1.0,-2.4704949855804443,2.4704902172088623,4.909038125333609e-06,1.9091005325317385,0.8649637699127197,0.8649637699127197,0.0,116.3416976928711,138.0,53004.875,0.0,1350.67919921875,1.0,280.0565795898437,283.48907470703125,295.31964111328125,298.7641906738281,293.1499938964844,293.1499938964844,280.3500061035156,40706.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140629768371582,1.0,0.0,0.0,3.684622049331665,3.68464732170105,9.05897763914254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.34765625,0.0,1607.5792236328125,1895.4371337890625,0.0,3534.2705078125,0.9170905351638794,1.0,0.0,3.0,1.0,0.0
18177060,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8099919557571411,0.3083336353302002,0.2788909673690796,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8238052725791931,0.3253567814826965,0.3097337782382965,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8707208037376404,0.3869032859802246,0.2718968391418457,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7785499095916748,0.2740280926227569,0.2615322470664978,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7152451872825623,0.2092723846435547,0.9524648785591124,285.0399475097656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3906555175781,285.0390319824219,1.0,0.4867058098316192,1.0,1.0,0.0,1.0,-2.490413188934326,2.490408182144165,4.988266937289154e-06,1.9243919849395752,1.0,1.0,0.0,123.28495025634766,126.0,52791.28125,0.0,1405.1331787109375,1.0,280.343505859375,283.6498107910156,295.2637939453125,298.6125183105469,293.1499938964844,293.1499938964844,280.04998779296875,32915.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049791097640992,1.0,0.0,0.0,3.8176116943359375,3.817636966705322,9.72471298155142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.396484375,0.0,1703.6251220703125,1895.4371337890625,0.0,3449.950927734375,0.9407941699028016,1.0,0.0,3.0,1.0,0.0
