time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177120,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8099919557571411,0.3083336353302002,0.2788909673690796,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8238052725791931,0.3253567814826965,0.3097337782382965,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8707208037376404,0.3869032859802246,0.2718968391418457,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7785499095916748,0.2740280926227569,0.2615322470664978,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.7152451872825623,0.2092723846435547,0.9524648785591124,285.0399475097656,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3906555175781,285.0390319824219,1.0,0.4867058098316192,1.0,1.0,0.0,1.0,-2.490413188934326,2.490408182144165,4.988266937289154e-06,1.9243919849395752,1.0,1.0,0.0,123.28495025634766,126.0,52791.28125,0.0,1405.1331787109375,1.0,280.343505859375,283.6498107910156,295.2637939453125,298.6125183105469,293.1499938964844,293.1499938964844,280.04998779296875,32915.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049791097640992,1.0,0.0,0.0,3.8176116943359375,3.817636966705322,9.72471298155142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.396484375,0.0,1703.6251220703125,1895.4371337890625,0.0,3449.950927734375,0.9407941699028016,1.0,0.0,3.0,1.0,0.0
18177180,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8119310140609741,0.3099517822265625,0.2805891633033752,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8256183862686157,0.3270915448665619,0.3115438520908355,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8716272711753845,0.3874052166938782,0.2724007964134216,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7804158329963684,0.2754795551300049,0.2630496323108673,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7164826393127441,0.2100279778242111,0.9563679099082948,284.8897399902344,284.95001220703125,297.39508056640625,292.2936706542969,297.3938903808594,297.38702392578125,284.88555908203125,1.0,0.4880696833133697,1.0,1.0,0.0,1.0,-2.50175142288208,2.501746416091919,5.033824436395662e-06,1.9331821203231807,0.9110419154167176,0.9110419154167176,0.0,123.45746612548828,126.0,53950.30859375,0.0,1420.374755859375,1.0,280.0837707519531,283.4750671386719,295.3371887207031,298.8519592285156,293.1499938964844,293.1499938964844,280.04998779296875,36533.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913401424884796,1.0,0.0,0.0,3.809181690216065,3.809207439422608,9.681813253337168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.54736328125,0.0,1721.7445068359375,1895.4371337890625,0.0,3528.142822265625,0.9397503733634948,1.0,0.0,3.0,1.0,0.0
18177240,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8143540024757385,0.310958594083786,0.2814815640449524,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8280420899391174,0.3282180428504944,0.3125967681407928,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8735604286193848,0.3876284956932068,0.2725396454334259,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7829156517982483,0.2764123678207397,0.2639205157756805,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7183426022529602,0.2104723155498504,0.9583058953285216,284.898193359375,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3825378417969,284.90191650390625,1.0,0.4881422519683838,1.0,1.0,0.0,1.0,-2.5076324939727783,2.507627487182617,5.0575013119669165e-06,1.9377226829528809,0.899654746055603,0.899654746055603,0.0,122.6645050048828,114.0,53942.75,0.0,1424.5557861328125,1.0,280.05621337890625,283.4887390136719,295.3343200683594,298.8200988769531,293.1499938964844,293.1499938964844,280.3500061035156,38111.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159921407699584,1.0,0.0,0.0,3.752517938613892,3.752543449401856,9.395910183229716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.81298828125,0.0,1666.48779296875,1895.4371337890625,0.0,3552.126708984375,0.9296368360519408,1.0,0.0,3.0,1.0,0.0
18177300,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.8191468119621277,0.3126016855239868,0.2826197743415832,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.83282870054245,0.3298556506633758,0.3138708472251892,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8781134486198425,0.3883408904075622,0.2727797925472259,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7878641486167908,0.2777676582336426,0.2649602591991424,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7221623659133911,0.211191713809967,0.9605548977851868,285.0464172363281,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38140869140625,285.0540466308594,1.0,0.4874933660030365,1.0,1.0,0.0,1.0,-2.514767408370972,2.5147624015808105,5.086140390631044e-06,1.9431486129760744,1.0,1.0,0.0,120.58740234375,114.0,53330.4140625,0.0,1424.87109375,1.0,280.3046264648437,283.6477966308594,295.2811584472656,298.6242980957031,293.1499938964844,293.1499938964844,280.3500061035156,33854.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102006554603576,1.0,0.0,0.0,3.8014986515045166,3.801523685455322,9.642794793762732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.15576171875,0.0,1691.6202392578125,1895.4371337890625,0.0,3498.466064453125,0.939551591873169,1.0,0.0,3.0,1.0,0.0
18177360,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8257855176925659,0.3145236670970917,0.2841520309448242,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8394750952720642,0.3316996395587921,0.3154269754886627,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8848480582237244,0.3893145024776459,0.2733164727687835,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7947143316268921,0.2792892456054687,0.2662278115749359,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.7274846434593201,0.2120579034090042,0.963647961616516,285.04949951171875,284.95001220703125,297.4707336425781,292.31451416015625,297.4590148925781,297.3833312988281,285.0400085449219,1.0,0.4862605929374695,0.8938894271850586,0.8938894271850586,0.2000000029802322,1.0,-2.524344682693481,2.1954047679901123,0.3289399147033691,1.6230697631835938,1.0,1.0,0.0,117.55057525634766,102.0,52486.38671875,0.0,1422.799560546875,1.0,280.34356689453125,283.6100158691406,295.2953186035156,298.6792907714844,293.1499938964844,293.1499938964844,280.04998779296875,33598.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083208441734314,1.0,0.0,0.0,3.861122131347656,3.861147880554199,9.947647185981625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.00390625,0.0,1761.9769287109375,1895.4371337890625,0.0,3481.013916015625,0.9509802460670472,1.0,0.0,3.0,1.0,0.0
18177420,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8406979441642761,0.3166173696517944,0.28619185090065,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8550812005996704,0.3340952694416046,0.3177531957626343,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9005231261253357,0.3895025849342346,0.2735852301120758,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8102829456329346,0.2811834216117859,0.2680492699146271,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7397235631942749,0.2129017859697342,0.9672926664352416,284.7813720703125,284.95001220703125,297.5242004394531,292.33135986328125,297.4476318359375,297.3705749511719,284.78857421875,1.0,0.4821425378322601,0.6816682815551758,0.6816682815551758,0.6000000238418579,1.0,-2.536494970321656,1.267765998840332,1.2687289714813232,0.6950188875198364,0.7776191234588623,0.7776191234588623,0.0,110.38040924072266,90.0,47874.234375,0.0,1404.66064453125,1.0,280.0571594238281,283.3310241699219,295.29150390625,298.519287109375,293.1499938964844,293.1499938964844,280.3500061035156,47798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061909317970276,1.0,0.0,0.0,3.484458923339844,3.484483480453491,8.101473554233962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.59814453125,0.0,1440.9530029296875,1895.4371337890625,0.0,3461.220947265625,0.8775467872619629,1.0,0.0,3.0,1.0,0.0
18177480,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8406979441642761,0.3166173696517944,0.28619185090065,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.8550812005996704,0.3340952694416046,0.3177531957626343,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.9005231261253357,0.3895025849342346,0.2735852301120758,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802429199219,0.8102829456329346,0.2811834216117859,0.2680492699146271,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.7397235631942749,0.2129017859697342,0.9672926664352416,284.7813720703125,284.95001220703125,297.5242004394531,292.33135986328125,297.4476318359375,297.3705749511719,284.78857421875,1.0,0.4821425378322601,0.6816682815551758,0.6816682815551758,0.6000000238418579,1.0,-2.536494970321656,1.267765998840332,1.2687289714813232,0.6950188875198364,0.7776191234588623,0.7776191234588623,0.0,110.38040924072266,90.0,47874.234375,0.0,1404.66064453125,1.0,280.0571594238281,283.3310241699219,295.29150390625,298.519287109375,293.1499938964844,293.1499938964844,280.3500061035156,47798.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061909317970276,1.0,0.0,0.0,3.484458923339844,3.484483480453491,8.101473554233962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.59814453125,0.0,1440.9530029296875,1895.4371337890625,0.0,3461.220947265625,0.8775467872619629,1.0,0.0,3.0,1.0,0.0
18177540,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8647035360336304,0.3199723958969116,0.2884286940097809,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8801047205924988,0.3372955024242401,0.3200764954090118,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9279077649116516,0.3908301889896393,0.2739264667034149,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8324199914932251,0.2837060689926147,0.2697872519493103,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7594404220581055,0.2142000347375869,0.9703150391578674,284.9237060546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4420166015625,297.3694763183594,284.92431640625,1.0,0.4768053293228149,0.4694471061229706,0.4694471061229706,1.0,1.0,-2.548091411590576,0.8813586235046387,1.666732668876648,0.3062407374382019,0.8336800932884216,0.8336800932884216,0.0,100.68488311767578,78.0,45026.0078125,0.0,1378.033935546875,1.0,280.34033203125,283.4682922363281,295.2038269042969,298.1214599609375,293.1499938964844,293.1499938964844,280.6499938964844,38233.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710460662841797,1.0,0.0,0.0,3.438499212265014,3.43852162361145,7.889166795393976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.86572265625,0.0,1326.088134765625,1895.4371337890625,0.0,3132.623291015625,0.8597912192344666,1.0,0.0,3.0,1.0,0.0
18177600,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8647035360336304,0.3199723958969116,0.2884286940097809,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8801047205924988,0.3372955024242401,0.3200764954090118,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9279077649116516,0.3908301889896393,0.2739264667034149,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8324199914932251,0.2837060689926147,0.2697872519493103,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7594404220581055,0.2142000347375869,0.9703150391578674,284.9237060546875,284.95001220703125,297.57794189453125,292.3498229980469,297.4420166015625,297.3694763183594,284.92431640625,1.0,0.4768053293228149,0.4694471061229706,0.4694471061229706,1.0,1.0,-2.548091411590576,0.8813586235046387,1.666732668876648,0.3062407374382019,0.8336800932884216,0.8336800932884216,0.0,100.68488311767578,78.0,45026.0078125,0.0,1378.033935546875,1.0,280.34033203125,283.4682922363281,295.2038269042969,298.1214599609375,293.1499938964844,293.1499938964844,280.6499938964844,38233.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710460662841797,1.0,0.0,0.0,3.438499212265014,3.43852162361145,7.889166795393976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.86572265625,0.0,1326.088134765625,1895.4371337890625,0.0,3132.623291015625,0.8597912192344666,1.0,0.0,3.0,1.0,0.0
18177660,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9015493988990784,0.3240104913711548,0.2914771139621734,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9186548590660096,0.341112732887268,0.3230793476104736,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9681904911994934,0.392895758152008,0.2749108374118805,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8653242588043213,0.2867576777935028,0.2720896601676941,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7901851534843445,0.2159697860479354,0.9755620956420898,285.0530700683594,284.95001220703125,297.6319885253906,292.3697814941406,297.4683532714844,297.3755798339844,285.0519714355469,1.0,0.4711192548274994,0.5026405453681946,0.5026405453681946,1.0,1.0,-2.56561279296875,0.9322881102561952,1.6333247423171997,0.3529969155788421,0.9652260541915894,0.9652260541915894,0.0,89.55068969726562,66.0,44818.3359375,0.0,1351.747314453125,1.0,280.64031982421875,283.60498046875,295.2586364746094,298.0847473144531,293.1499938964844,293.1499938964844,280.3500061035156,31366.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444422483444214,1.0,0.0,0.0,3.6150991916656494,3.615122079849243,8.720346045265615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.9189453125,0.0,1460.3450927734375,1895.4371337890625,0.0,2883.24560546875,0.8942878842353821,1.0,0.0,3.0,1.0,0.0
18177720,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9015493988990784,0.3240104913711548,0.2914771139621734,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.9186548590660096,0.341112732887268,0.3230793476104736,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9681904911994934,0.392895758152008,0.2749108374118805,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8653242588043213,0.2867576777935028,0.2720896601676941,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.7901851534843445,0.2159697860479354,0.9755620956420898,285.0530700683594,284.95001220703125,297.6319885253906,292.3697814941406,297.4683532714844,297.3755798339844,285.0519714355469,1.0,0.4711192548274994,0.5026405453681946,0.5026405453681946,1.0,1.0,-2.56561279296875,0.9322881102561952,1.6333247423171997,0.3529969155788421,0.9652260541915894,0.9652260541915894,0.0,89.55068969726562,66.0,44818.3359375,0.0,1351.747314453125,1.0,280.64031982421875,283.60498046875,295.2586364746094,298.0847473144531,293.1499938964844,293.1499938964844,280.3500061035156,31366.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444422483444214,1.0,0.0,0.0,3.6150991916656494,3.615122079849243,8.720346045265615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.9189453125,0.0,1460.3450927734375,1895.4371337890625,0.0,2883.24560546875,0.8942878842353821,1.0,0.0,3.0,1.0,0.0
18177780,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9508865475654602,0.3268867433071136,0.2939752042293548,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9679953455924988,0.3441576957702636,0.3257743716239929,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.3940834105014801,0.2700782120227813,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9077891707420348,0.2891413569450378,0.2741349637508392,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8267573714256287,0.2172459959983825,0.9801084399223328,284.90753173828125,284.95001220703125,297.6863708496094,292.3910522460937,297.4915771484375,297.3711242675781,284.9098815917969,1.0,0.464889794588089,0.5358339548110962,0.5358339548110962,1.0,1.0,-2.576427698135376,0.9880856275558472,1.5883419513702393,0.4063818454742431,0.8656407594680786,0.8656407594680786,0.0,79.06803894042969,84.0,46107.453125,0.0,1318.11376953125,1.0,280.3572692871094,283.44354248046875,295.4141540527344,298.4023132324219,293.1499938964844,293.1499938964844,280.6499938964844,37673.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542000651359558,1.0,0.0,0.0,3.568556547164917,3.568579912185669,8.497250973960035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.77490234375,0.0,1456.67529296875,1895.4371337890625,0.0,2974.6240234375,0.8882646560668945,1.0,0.0,3.0,1.0,0.0
18177840,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9508865475654602,0.3268867433071136,0.2939752042293548,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9679953455924988,0.3441576957702636,0.3257743716239929,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.3940834105014801,0.2700782120227813,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9077891707420348,0.2891413569450378,0.2741349637508392,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8267573714256287,0.2172459959983825,0.9801084399223328,284.90753173828125,284.95001220703125,297.6863708496094,292.3910522460937,297.4915771484375,297.3711242675781,284.9098815917969,1.0,0.464889794588089,0.5358339548110962,0.5358339548110962,1.0,1.0,-2.576427698135376,0.9880856275558472,1.5883419513702393,0.4063818454742431,0.8656407594680786,0.8656407594680786,0.0,79.06803894042969,84.0,46107.453125,0.0,1318.11376953125,1.0,280.3572692871094,283.44354248046875,295.4141540527344,298.4023132324219,293.1499938964844,293.1499938964844,280.6499938964844,37673.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542000651359558,1.0,0.0,0.0,3.568556547164917,3.568579912185669,8.497250973960035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.77490234375,0.0,1456.67529296875,1895.4371337890625,0.0,2974.6240234375,0.8882646560668945,1.0,0.0,3.0,1.0,0.0
18177900,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9292322397232056,0.3284600377082824,0.2954238951206207,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9476141333580016,0.34598109126091,0.3274172842502594,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9899542331695556,0.3973324000835418,0.2768935263156891,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8888846039772034,0.2903114855289459,0.2753911912441253,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8107519149780273,0.2178253531455993,0.9835631251335144,285.0269775390625,284.95001220703125,297.71368408203125,292.40216064453125,297.506591796875,297.3738098144531,285.0254821777344,1.0,0.4637732207775116,0.5524306297302246,0.5524306297302246,1.0,1.0,-2.540593147277832,0.995009183883667,1.5455838441848757,0.4201738536357879,0.9493120908737184,0.9493120908737184,0.0,82.81574249267578,84.0,45110.90234375,0.0,1316.4658203125,1.0,280.5997619628906,283.5745544433594,295.3707275390625,298.22735595703125,293.1499938964844,293.1499938964844,280.6499938964844,33554.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482648730278015,1.0,0.0,0.0,3.621938467025757,3.621961832046509,8.753373208492121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.099609375,0.0,1484.015380859375,1895.4371337890625,0.0,2919.021728515625,0.8990467190742493,1.0,0.0,3.0,1.0,0.0
18177960,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9572253823280334,0.3304545283317566,0.2968707978725433,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.973797619342804,0.347834974527359,0.3290225863456726,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.3992860317230224,0.2677670121192932,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.913584053516388,0.2918553650379181,0.2764902114868164,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8305307030677795,0.218754768371582,0.9860710501670836,285.0489807128906,284.95001220703125,297.7410888671875,292.4135437011719,297.5191345214844,297.3761901855469,285.04736328125,1.0,0.4672500491142273,0.5510562062263489,0.5510562062263489,1.0,1.0,-2.5885603427886963,1.0157290697097778,1.5728312730789185,0.4308298528194427,0.9947716593742372,0.9947716593742372,0.0,78.85289764404297,102.0,45832.66796875,0.0,1333.795166015625,1.0,280.6419982910156,283.5873718261719,295.392333984375,298.3064270019531,293.1499938964844,293.1499938964844,280.3500061035156,31815.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846282422542572,1.0,0.0,0.0,3.7223691940307617,3.722393035888672,9.245537171409524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.96630859375,0.0,1583.2542724609375,1895.4371337890625,0.0,2900.46435546875,0.9188808798789978,1.0,0.0,3.0,1.0,0.0
18178020,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.939178228378296,0.3330640196800232,0.2996985614299774,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9570331573486328,0.3505939245223999,0.3320402801036834,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.99607652425766,0.3994970619678497,0.2799291014671325,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8968273401260376,0.2940216064453125,0.2789342999458313,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8165927529335022,0.2198296338319778,0.9926327466964722,284.9026794433594,284.95001220703125,297.79620361328125,292.43707275390625,297.535400390625,297.36798095703125,284.9059753417969,1.0,0.4760626554489136,0.5483072996139526,0.5483072996139526,1.0,1.0,-2.621625661849976,1.026623249053955,1.5950024127960205,0.4343123435974121,0.8898587226867676,0.8898587226867676,0.0,84.5247573852539,120.0,47189.5390625,0.0,1401.614013671875,1.0,280.35650634765625,283.4194030761719,295.48663330078125,298.55145263671875,293.1499938964844,293.1499938964844,280.6499938964844,37579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860614001750946,1.0,0.0,0.0,3.679339647293091,3.6793642044067374,9.03302122878813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.77001953125,0.0,1577.96826171875,1895.4371337890625,0.0,3034.763671875,0.91290020942688,1.0,0.0,3.0,1.0,0.0
18178080,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.939178228378296,0.3330640196800232,0.2996985614299774,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9570331573486328,0.3505939245223999,0.3320402801036834,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.99607652425766,0.3994970619678497,0.2799291014671325,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8968273401260376,0.2940216064453125,0.2789342999458313,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8165927529335022,0.2198296338319778,0.9926327466964722,284.9026794433594,284.95001220703125,297.79620361328125,292.43707275390625,297.535400390625,297.36798095703125,284.9059753417969,1.0,0.4760626554489136,0.5483072996139526,0.5483072996139526,1.0,1.0,-2.621625661849976,1.026623249053955,1.5950024127960205,0.4343123435974121,0.8898587226867676,0.8898587226867676,0.0,84.5247573852539,120.0,47189.5390625,0.0,1401.614013671875,1.0,280.35650634765625,283.4194030761719,295.48663330078125,298.55145263671875,293.1499938964844,293.1499938964844,280.6499938964844,37579.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860614001750946,1.0,0.0,0.0,3.679339647293091,3.6793642044067374,9.03302122878813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.77001953125,0.0,1577.96826171875,1895.4371337890625,0.0,3034.763671875,0.91290020942688,1.0,0.0,3.0,1.0,0.0
18178140,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8983141183853149,0.3364009261131286,0.3028537333011627,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9146581888198853,0.3538781404495239,0.3353772163391113,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9580197334289552,0.3994446098804474,0.2798638045787811,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8611891865730286,0.2965198755264282,0.2815858125686645,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.783662736415863,0.2210621088743209,0.9998158812522888,285.056396484375,284.95001220703125,297.8517150878906,292.46148681640625,297.5562744140625,297.36724853515625,285.0561828613281,1.0,0.4874019920825958,0.5455583930015564,0.5455583930015564,1.0,1.0,-2.640559196472168,1.03123140335083,1.6093279123306274,0.4344832599163055,1.0,1.0,0.0,96.86112213134766,138.0,46799.77734375,0.0,1482.6044921875,1.0,280.6432800292969,283.5749816894531,295.4469909667969,298.4303283691406,293.1499938964844,293.1499938964844,280.3500061035156,32788.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536645174026489,1.0,0.0,0.0,3.815446615219116,3.815471649169922,9.7136864951608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.73583984375,0.0,1700.0283203125,1895.4371337890625,0.0,2969.6044921875,0.939999222755432,1.0,0.0,3.0,1.0,0.0
18178200,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8983141183853149,0.3364009261131286,0.3028537333011627,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9146581888198853,0.3538781404495239,0.3353772163391113,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9580197334289552,0.3994446098804474,0.2798638045787811,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.8611891865730286,0.2965198755264282,0.2815858125686645,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.783662736415863,0.2210621088743209,0.9998158812522888,285.056396484375,284.95001220703125,297.8517150878906,292.46148681640625,297.5562744140625,297.36724853515625,285.0561828613281,1.0,0.4874019920825958,0.5455583930015564,0.5455583930015564,1.0,1.0,-2.640559196472168,1.03123140335083,1.6093279123306274,0.4344832599163055,1.0,1.0,0.0,96.86112213134766,138.0,46799.77734375,0.0,1482.6044921875,1.0,280.6432800292969,283.5749816894531,295.4469909667969,298.4303283691406,293.1499938964844,293.1499938964844,280.3500061035156,32788.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536645174026489,1.0,0.0,0.0,3.815446615219116,3.815471649169922,9.7136864951608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.73583984375,0.0,1700.0283203125,1895.4371337890625,0.0,2969.6044921875,0.939999222755432,1.0,0.0,3.0,1.0,0.0
18178260,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8644199967384338,0.3386619091033935,0.3057624101638794,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8792145252227783,0.3564598858356476,0.338638037443161,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9151051044464112,0.3994685411453247,0.2804222106933594,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8304774165153503,0.2983768284320831,0.2841406464576721,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.753863513469696,0.2217766940593719,1.0066348314285278,284.8971252441406,284.95001220703125,297.9076538085937,292.48663330078125,297.5718994140625,297.3576354980469,284.89892578125,1.0,0.5003069639205933,0.5437782406806946,0.5437782406806946,1.0,1.0,-2.659914493560791,1.037208080291748,1.6227062940597534,0.4360698461532593,0.9111171960830688,0.9111171960830688,0.0,111.82620239257812,156.0,48073.0703125,0.0,1576.8946533203125,1.0,280.3568725585937,283.3935241699219,295.5316162109375,298.65655517578125,293.1499938964844,293.1499938964844,280.04998779296875,37432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669368624687195,1.0,0.0,0.0,3.781859159469605,3.781884908676148,9.543418855173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.76025390625,0.0,1695.98046875,1895.4371337890625,0.0,3094.07568359375,0.9355173707008362,1.0,0.0,3.0,1.0,0.0
18178320,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8644199967384338,0.3386619091033935,0.3057624101638794,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8792145252227783,0.3564598858356476,0.338638037443161,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9151051044464112,0.3994685411453247,0.2804222106933594,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8304774165153503,0.2983768284320831,0.2841406464576721,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.753863513469696,0.2217766940593719,1.0066348314285278,284.8971252441406,284.95001220703125,297.9076538085937,292.48663330078125,297.5718994140625,297.3576354980469,284.89892578125,1.0,0.5003069639205933,0.5437782406806946,0.5437782406806946,1.0,1.0,-2.659914493560791,1.037208080291748,1.6227062940597534,0.4360698461532593,0.9111171960830688,0.9111171960830688,0.0,111.82620239257812,156.0,48073.0703125,0.0,1576.8946533203125,1.0,280.3568725585937,283.3935241699219,295.5316162109375,298.65655517578125,293.1499938964844,293.1499938964844,280.04998779296875,37432.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669368624687195,1.0,0.0,0.0,3.781859159469605,3.781884908676148,9.543418855173511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.76025390625,0.0,1695.98046875,1895.4371337890625,0.0,3094.07568359375,0.9355173707008362,1.0,0.0,3.0,1.0,0.0
18178380,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.8475378751754761,0.3396315574645996,0.3070499300956726,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028259277344,0.8616656064987183,0.3576450645923614,0.340186059474945,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80291748046875,0.8945420384407043,0.3993512690067291,0.2806394696235657,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027038574219,0.8149030208587646,0.299164354801178,0.285313069820404,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026733398437,0.7392075657844543,0.2219441086053848,1.0094009637832642,284.80291748046875,284.95001220703125,297.9391784667969,292.5009765625,297.5793762207031,297.3500671386719,284.80718994140625,1.0,0.5077458024024963,0.5427813529968262,0.5427813529968262,1.0,1.0,-2.6683173179626465,1.0394976139068604,1.628819704055786,0.4364117980003357,0.810031533241272,0.810031533241272,0.0,121.17672729492188,156.0,48619.73046875,0.0,1631.2271728515625,1.0,280.08819580078125,283.2872619628906,295.5655517578125,298.79315185546875,293.1499938964844,293.1499938964844,280.04998779296875,43491.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753906488418579,1.0,0.0,0.0,3.624011516571045,3.6240367889404297,8.763396408539847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.66357421875,0.0,1560.09765625,1895.4371337890625,0.0,3173.3701171875,0.9024818539619446,1.0,0.0,3.0,1.0,0.0
18178440,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8358125686645508,0.3405370414257049,0.3080131411552429,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8494469523429871,0.3586566746234894,0.3413467705249786,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8803877830505371,0.3994210660457611,0.2808051705360412,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8030444979667664,0.2998368442058563,0.286174863576889,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7289231419563293,0.2220975309610366,1.0112847089767456,284.8741149902344,284.95001220703125,297.96405029296875,292.5123291015625,297.5862121582031,297.3455810546875,284.878662109375,1.0,0.5136311650276184,0.5419980883598328,0.5419980883598328,1.0,1.0,-2.674366235733032,1.041049242019653,1.633316993713379,0.4365230798721313,0.8249130845069885,0.8249130845069885,0.0,128.78102111816406,144.0,48426.33984375,0.0,1674.5289306640625,1.0,280.0578308105469,283.354736328125,295.5404968261719,298.7050476074219,293.1499938964844,293.1499938964844,280.3500061035156,42005.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759227395057678,1.0,0.0,0.0,3.506357431411743,3.5063812732696533,8.2036228832294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.4443359375,0.0,1422.3226318359375,1895.4371337890625,0.0,3178.359130859375,0.8791425228118896,1.0,0.0,3.0,1.0,0.0
18178500,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8312351703643799,0.3420756459236145,0.3092704117298126,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8446614146232605,0.3601796329021454,0.3427250683307647,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8742682337760925,0.4000065326690674,0.2811214029788971,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7980413436889648,0.3009126186370849,0.2871656119823456,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7244775891304016,0.2225083112716674,1.0132001638412476,285.0134582519531,284.95001220703125,297.9924011230469,292.5253601074219,297.5971984863281,297.3457946777344,285.0185546875,1.0,0.5165556073188782,0.5411079525947571,0.5411079525947571,1.0,1.0,-2.681404590606689,1.0428730249404907,1.6385314464569092,0.4366778433322906,0.915013551712036,0.915013551712036,0.0,132.6644744873047,144.0,47818.69140625,0.0,1702.4593505859375,1.0,280.2981872558594,283.5022277832031,295.48052978515625,298.49664306640625,293.1499938964844,293.1499938964844,280.3500061035156,34975.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867478609085083,1.0,0.0,0.0,3.5572476387023926,3.557270765304565,8.443480510322843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.96044921875,0.0,1424.936279296875,1895.4371337890625,0.0,3099.157958984375,0.886232852935791,1.0,0.0,3.0,1.0,0.0
18178560,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8314129710197449,0.3437755107879638,0.3107933700084686,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8447573184967041,0.3618665337562561,0.3442988693714142,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8735795617103577,0.4007940590381622,0.2816535532474518,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7979703545570374,0.3021356165409088,0.2883066236972809,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.72405606508255,0.2230547219514846,1.0155839920043943,285.0169372558594,284.95001220703125,298.0209045410156,292.5384826660156,297.609619140625,297.3481750488281,285.01593017578125,1.0,0.5181654691696167,0.5404660105705261,0.5404660105705261,1.0,1.0,-2.690000057220459,1.0456935167312622,1.6443065404891968,0.4374784529209137,0.9404621124267578,0.9404621124267578,0.0,133.69007873535156,132.0,48075.45703125,0.0,1719.7103271484375,1.0,280.3419189453125,283.4975891113281,295.5002136230469,298.5605163574219,293.1499938964844,293.1499938964844,280.04998779296875,33098.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636152744293213,1.0,0.0,0.0,3.6425201892852783,3.6425435543060303,8.85313738763216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.25634765625,0.0,1503.1971435546875,1895.4371337890625,0.0,3062.915771484375,0.9015170335769652,1.0,0.0,3.0,1.0,0.0
18178620,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8369107842445374,0.3460445404052734,0.3130013644695282,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8505833745002747,0.3644749224185943,0.3468590974807739,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.878300130367279,0.4013832509517669,0.2821808159351349,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8035064339637756,0.3039328157901764,0.2900786995887756,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7278653383255005,0.223679706454277,1.0185503959655762,284.9056701660156,284.95001220703125,298.0782775878906,292.5648803710937,297.6278686523437,297.34210205078125,284.9087219238281,1.0,0.5181422829627991,0.5391820073127747,0.5391820073127747,1.0,1.0,-2.702065706253052,1.0491127967834473,1.6529529094696045,0.4381309151649475,0.8481713533401489,0.8481713533401489,0.0,131.71676635742188,120.0,48896.140625,0.0,1728.3670654296875,1.0,280.05767822265625,283.3705139160156,295.59088134765625,298.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,38989.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730970621109009,1.0,0.0,0.0,3.524955987930298,3.52497935295105,8.290881510220061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95166015625,0.0,1420.048828125,1895.4371337890625,0.0,3151.8603515625,0.8801306486129761,1.0,0.0,3.0,1.0,0.0
18178680,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8369107842445374,0.3460445404052734,0.3130013644695282,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8505833745002747,0.3644749224185943,0.3468590974807739,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.878300130367279,0.4013832509517669,0.2821808159351349,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8035064339637756,0.3039328157901764,0.2900786995887756,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7278653383255005,0.223679706454277,1.0185503959655762,284.9056701660156,284.95001220703125,298.0782775878906,292.5648803710937,297.6278686523437,297.34210205078125,284.9087219238281,1.0,0.5181422829627991,0.5391820073127747,0.5391820073127747,1.0,1.0,-2.702065706253052,1.0491127967834473,1.6529529094696045,0.4381309151649475,0.8481713533401489,0.8481713533401489,0.0,131.71676635742188,120.0,48896.140625,0.0,1728.3670654296875,1.0,280.05767822265625,283.3705139160156,295.59088134765625,298.7682189941406,293.1499938964844,293.1499938964844,280.3500061035156,38989.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730970621109009,1.0,0.0,0.0,3.524955987930298,3.52497935295105,8.290881510220061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.95166015625,0.0,1420.048828125,1895.4371337890625,0.0,3151.8603515625,0.8801306486129761,1.0,0.0,3.0,1.0,0.0
18178740,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8501064777374268,0.3492206335067749,0.3153288662433624,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8644298911094666,0.3677294850349426,0.3494427800178528,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8916014432907104,0.4028084278106689,0.2827791571617126,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8163007497787476,0.3062601685523987,0.2918246984481811,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7379330396652222,0.2247123718261718,1.0212161540985107,285.0298156738281,284.95001220703125,298.1361999511719,292.5913391113281,297.6518859863281,297.3450927734375,285.0286865234375,1.0,0.5153509974479675,0.537898063659668,0.537898063659668,1.0,1.0,-2.713982105255127,1.052462100982666,1.6615201234817505,0.4385741353034973,0.9653832912445068,0.9653832912445068,0.0,125.37132263183594,108.0,48565.80859375,0.0,1716.6357421875,1.0,280.34161376953125,283.49755859375,295.56512451171875,298.655029296875,293.1499938964844,293.1499938964844,280.04998779296875,32356.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863731324672699,1.0,0.0,0.0,3.679762363433838,3.679785966873169,9.035096582010738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1845703125,0.0,1539.0491943359375,1895.4371337890625,0.0,3064.00439453125,0.9094584584236144,1.0,0.0,3.0,1.0,0.0
18178800,297.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8501064777374268,0.3492206335067749,0.3153288662433624,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8644298911094666,0.3677294850349426,0.3494427800178528,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8916014432907104,0.4028084278106689,0.2827791571617126,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8163007497787476,0.3062601685523987,0.2918246984481811,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7379330396652222,0.2247123718261718,1.0212161540985107,285.0298156738281,284.95001220703125,298.1361999511719,292.5913391113281,297.6518859863281,297.3450927734375,285.0286865234375,1.0,0.5153509974479675,0.537898063659668,0.537898063659668,1.0,1.0,-2.713982105255127,1.052462100982666,1.6615201234817505,0.4385741353034973,0.9653832912445068,0.9653832912445068,0.0,125.37132263183594,108.0,48565.80859375,0.0,1716.6357421875,1.0,280.34161376953125,283.49755859375,295.56512451171875,298.655029296875,293.1499938964844,293.1499938964844,280.04998779296875,32356.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863731324672699,1.0,0.0,0.0,3.679762363433838,3.679785966873169,9.035096582010738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.1845703125,0.0,1539.0491943359375,1895.4371337890625,0.0,3064.00439453125,0.9094584584236144,1.0,0.0,3.0,1.0,0.0
18178860,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8686582446098328,0.3513873219490051,0.3172232806682586,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8839797973632812,0.3703193664550781,0.35175421833992,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9107832312583924,0.4033657610416412,0.2831164300441742,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8329868912696838,0.3080226182937622,0.2933325469493866,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7524318099021912,0.2253481894731521,1.0231330394744873,284.8977355957031,284.95001220703125,298.1946716308594,292.6177673339844,297.670166015625,297.33868408203125,284.90069580078125,1.0,0.5109362006187439,0.5366037487983704,0.5366037487983704,1.0,1.0,-2.723564863204956,1.054739236831665,1.6688257455825806,0.4386329054832458,0.8610379099845886,0.8610379099845886,0.0,117.00772857666016,96.0,49461.70703125,0.0,1691.96337890625,1.0,280.0572509765625,283.3498840332031,295.6515197753906,298.86639404296875,293.1499938964844,293.1499938964844,280.3500061035156,38643.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87478107213974,1.0,0.0,0.0,3.5873241424560547,3.587347984313965,8.586862350057345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8974609375,0.0,1483.98681640625,1895.4371337890625,0.0,3167.654052734375,0.8934317827224731,1.0,0.0,3.0,1.0,0.0
18178920,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8686582446098328,0.3513873219490051,0.3172232806682586,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8839797973632812,0.3703193664550781,0.35175421833992,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9107832312583924,0.4033657610416412,0.2831164300441742,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8329868912696838,0.3080226182937622,0.2933325469493866,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7524318099021912,0.2253481894731521,1.0231330394744873,284.8977355957031,284.95001220703125,298.1946716308594,292.6177673339844,297.670166015625,297.33868408203125,284.90069580078125,1.0,0.5109362006187439,0.5366037487983704,0.5366037487983704,1.0,1.0,-2.723564863204956,1.054739236831665,1.6688257455825806,0.4386329054832458,0.8610379099845886,0.8610379099845886,0.0,117.00772857666016,96.0,49461.70703125,0.0,1691.96337890625,1.0,280.0572509765625,283.3498840332031,295.6515197753906,298.86639404296875,293.1499938964844,293.1499938964844,280.3500061035156,38643.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87478107213974,1.0,0.0,0.0,3.5873241424560547,3.587347984313965,8.586862350057345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.8974609375,0.0,1483.98681640625,1895.4371337890625,0.0,3167.654052734375,0.8934317827224731,1.0,0.0,3.0,1.0,0.0
