time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178980,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8954266309738159,0.3545260429382324,0.3193430304527282,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9119585156440736,0.3735878467559814,0.3541796207427978,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9408055543899536,0.4047933220863342,0.2835861444473266,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8566162586212158,0.3103314042091369,0.2948960363864898,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7737436890602112,0.2263834327459335,1.0250712633132937,285.0303039550781,284.95001220703125,298.2536926269531,292.6439514160156,297.6946105957031,297.3418884277344,285.028564453125,1.0,0.505517303943634,0.5353094935417175,0.5353094935417175,1.0,1.0,-2.733792304992676,1.0572917461395264,1.6765005588531494,0.4386476576328277,0.981216847896576,0.981216847896576,0.0,106.9177017211914,84.0,49052.26171875,0.0,1660.0079345703125,1.0,280.3428955078125,283.4857482910156,295.6190795898437,298.7416687011719,293.1499938964844,293.1499938964844,280.04998779296875,32421.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657452464103699,1.0,0.0,0.0,3.732955694198608,3.7329797744750977,9.298200893681496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.462890625,0.0,1600.0513916015625,1895.4371337890625,0.0,3082.896484375,0.921267569065094,1.0,0.0,3.0,1.0,0.0
18179040,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8954266309738159,0.3545260429382324,0.3193430304527282,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9119585156440736,0.3735878467559814,0.3541796207427978,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9408055543899536,0.4047933220863342,0.2835861444473266,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8566162586212158,0.3103314042091369,0.2948960363864898,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.7737436890602112,0.2263834327459335,1.0250712633132937,285.0303039550781,284.95001220703125,298.2536926269531,292.6439514160156,297.6946105957031,297.3418884277344,285.028564453125,1.0,0.505517303943634,0.5353094935417175,0.5353094935417175,1.0,1.0,-2.733792304992676,1.0572917461395264,1.6765005588531494,0.4386476576328277,0.981216847896576,0.981216847896576,0.0,106.9177017211914,84.0,49052.26171875,0.0,1660.0079345703125,1.0,280.3428955078125,283.4857482910156,295.6190795898437,298.7416687011719,293.1499938964844,293.1499938964844,280.04998779296875,32421.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657452464103699,1.0,0.0,0.0,3.732955694198608,3.7329797744750977,9.298200893681496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.462890625,0.0,1600.0513916015625,1895.4371337890625,0.0,3082.896484375,0.921267569065094,1.0,0.0,3.0,1.0,0.0
18179100,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9127411842346193,0.3557194769382477,0.3204539716243744,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9312586784362792,0.374997615814209,0.3554657995700836,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9588760137557985,0.4052079021930694,0.2838824391365051,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8719800710678101,0.3113003671169281,0.2957404553890228,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.787549614906311,0.2267811447381973,1.0263292789459229,284.8865051269531,284.95001220703125,298.283447265625,292.6568908691406,297.704833984375,297.3402709960937,284.87939453125,1.0,0.5026406049728394,0.5346623659133911,0.5346623659133911,1.0,1.0,-2.73956036567688,1.0588295459747314,1.6807308197021484,0.4388717114925384,0.8903558254241943,0.8903558254241943,0.0,101.5143585205078,84.0,50130.90625,0.0,1643.208984375,1.0,280.09552001953125,283.31854248046875,295.6983642578125,298.9866027832031,293.1499938964844,293.1499938964844,280.04998779296875,36037.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733921051025391,1.0,0.0,0.0,3.730564594268799,3.7305893898010254,9.286293902732724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.0576171875,0.0,1624.945068359375,1895.4371337890625,0.0,3154.627685546875,0.9213422536849976,1.0,0.0,3.0,1.0,0.0
18179160,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9324385523796082,0.3566576838493347,0.3211436867713928,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9512277841567992,0.3762001097202301,0.3564382493495941,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9758836030960084,0.4053713381290436,0.2838848829269409,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.888461172580719,0.3120814561843872,0.2963164448738098,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8021117448806763,0.2270233482122421,1.0266350507736206,284.89117431640625,284.95001220703125,298.3133544921875,292.6697082519531,297.71337890625,297.33575439453125,284.89434814453125,1.0,0.49953493475914,0.5340283513069153,0.5340283513069153,1.0,1.0,-2.7426230907440186,1.0592118501663208,1.6834113597869873,0.4385303854942322,0.8703487515449524,0.8703487515449524,0.0,96.32212829589844,87.0,49963.8203125,0.0,1623.3974609375,1.0,280.0568542480469,283.3319702148437,295.7036437988281,298.9511413574219,293.1499938964844,293.1499938964844,280.3500061035156,38713.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767743110656738,1.0,0.0,0.0,3.6425681114196777,3.642592668533325,8.853371014083677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.3369140625,0.0,1545.180419921875,1895.4371337890625,0.0,3186.34375,0.9055813550949096,1.0,0.0,3.0,1.0,0.0
18179220,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9585655331611632,0.3597621321678161,0.3233944773674011,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9755486249923706,0.3794960379600525,0.3590604960918426,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9949383735656738,0.4068207442760467,0.2844947874546051,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.911334216594696,0.3143749833106994,0.2980400323867798,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8206048607826233,0.2280477881431579,1.0293768644332886,285.03302001953125,284.95001220703125,298.3736267089844,292.6949157714844,297.7382202148437,297.3389892578125,285.0315856933594,1.0,0.4978318512439728,0.5327603220939636,0.5327603220939636,1.0,1.0,-2.754568099975586,1.0624983310699463,1.69206964969635,0.4388749599456787,0.9957741498947144,0.9957741498947144,0.0,90.80951690673828,105.0,49523.62109375,0.0,1614.9114990234375,1.0,280.34326171875,283.4770202636719,295.6697692871094,298.8219909667969,293.1499938964844,293.1499938964844,280.04998779296875,32578.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676446676254272,1.0,0.0,0.0,3.7794034481048575,3.779428005218506,9.531028695164424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.3974609375,0.0,1655.451171875,1895.4371337890625,0.0,3100.71533203125,0.9318930506706238,1.0,0.0,3.0,1.0,0.0
18179280,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9585655331611632,0.3597621321678161,0.3233944773674011,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9755486249923706,0.3794960379600525,0.3590604960918426,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9949383735656738,0.4068207442760467,0.2844947874546051,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.911334216594696,0.3143749833106994,0.2980400323867798,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8206048607826233,0.2280477881431579,1.0293768644332886,285.03302001953125,284.95001220703125,298.3736267089844,292.6949157714844,297.7382202148437,297.3389892578125,285.0315856933594,1.0,0.4978318512439728,0.5327603220939636,0.5327603220939636,1.0,1.0,-2.754568099975586,1.0624983310699463,1.69206964969635,0.4388749599456787,0.9957741498947144,0.9957741498947144,0.0,90.80951690673828,105.0,49523.62109375,0.0,1614.9114990234375,1.0,280.34326171875,283.4770202636719,295.6697692871094,298.8219909667969,293.1499938964844,293.1499938964844,280.04998779296875,32578.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676446676254272,1.0,0.0,0.0,3.7794034481048575,3.779428005218506,9.531028695164424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.3974609375,0.0,1655.451171875,1895.4371337890625,0.0,3100.71533203125,0.9318930506706238,1.0,0.0,3.0,1.0,0.0
18179340,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9460411071777344,0.3617539405822754,0.3256563544273376,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.964438498020172,0.3820638358592987,0.3618831634521484,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9841969013214112,0.4073504209518432,0.2852110266685486,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8995684385299683,0.3160390853881836,0.299984335899353,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.810411274433136,0.2286047488451004,1.0334347486495972,284.8915405273437,284.95001220703125,298.4345703125,292.7193603515625,297.75714111328125,297.33233642578125,284.8945617675781,1.0,0.5030779838562012,0.531492292881012,0.531492292881012,1.0,1.0,-2.768756628036499,1.0667015314102173,1.7020549774169922,0.4398336708545685,0.8848683834075928,0.8848683834075928,0.0,95.04167938232422,123.0,50567.53125,0.0,1655.5931396484375,1.0,280.0562744140625,283.318115234375,295.7542419433594,299.0372314453125,293.1499938964844,293.1499938964844,280.3500061035156,38429.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788264393806458,1.0,0.0,0.0,3.7018752098083496,3.7019002437591553,9.144013120021556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.18701171875,0.0,1610.084716796875,1895.4371337890625,0.0,3205.581298828125,0.918509006500244,1.0,0.0,3.0,1.0,0.0
18179400,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9460411071777344,0.3617539405822754,0.3256563544273376,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.964438498020172,0.3820638358592987,0.3618831634521484,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9841969013214112,0.4073504209518432,0.2852110266685486,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8995684385299683,0.3160390853881836,0.299984335899353,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.810411274433136,0.2286047488451004,1.0334347486495972,284.8915405273437,284.95001220703125,298.4345703125,292.7193603515625,297.75714111328125,297.33233642578125,284.8945617675781,1.0,0.5030779838562012,0.531492292881012,0.531492292881012,1.0,1.0,-2.768756628036499,1.0667015314102173,1.7020549774169922,0.4398336708545685,0.8848683834075928,0.8848683834075928,0.0,95.04167938232422,123.0,50567.53125,0.0,1655.5931396484375,1.0,280.0562744140625,283.318115234375,295.7542419433594,299.0372314453125,293.1499938964844,293.1499938964844,280.3500061035156,38429.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788264393806458,1.0,0.0,0.0,3.7018752098083496,3.7019002437591553,9.144013120021556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.18701171875,0.0,1610.084716796875,1895.4371337890625,0.0,3205.581298828125,0.918509006500244,1.0,0.0,3.0,1.0,0.0
18179460,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9154751896858216,0.3646374344825744,0.3282801806926727,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9349657893180848,0.3852438032627105,0.3649996221065521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9560952186584472,0.4086680114269256,0.2861732840538025,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.873521625995636,0.318166971206665,0.3021588027477264,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7862952947616577,0.2294497489929199,1.0382827520370483,285.0429077148437,284.95001220703125,298.4961853027344,292.7428894042969,297.78143310546875,297.333984375,285.0422668457031,1.0,0.5120410323143005,0.5301581621170044,0.5301581621170044,1.0,1.0,-2.785242319107056,1.0717816352844238,1.7134608030319214,0.4410120248794555,1.0,1.0,0.0,104.87200927734376,141.0,50103.2109375,0.0,1726.69921875,1.0,280.3436279296875,283.4731750488281,295.7198486328125,298.9085998535156,293.1499938964844,293.1499938964844,280.04998779296875,32969.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701510429382324,1.0,0.0,0.0,3.827385902404785,3.82741117477417,9.774573754839366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.09130859375,0.0,1715.8431396484375,1895.4371337890625,0.0,3124.2275390625,0.9428550004959106,1.0,0.0,3.0,1.0,0.0
18179520,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9154751896858216,0.3646374344825744,0.3282801806926727,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9349657893180848,0.3852438032627105,0.3649996221065521,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9560952186584472,0.4086680114269256,0.2861732840538025,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.873521625995636,0.318166971206665,0.3021588027477264,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.7862952947616577,0.2294497489929199,1.0382827520370483,285.0429077148437,284.95001220703125,298.4961853027344,292.7428894042969,297.78143310546875,297.333984375,285.0422668457031,1.0,0.5120410323143005,0.5301581621170044,0.5301581621170044,1.0,1.0,-2.785242319107056,1.0717816352844238,1.7134608030319214,0.4410120248794555,1.0,1.0,0.0,104.87200927734376,141.0,50103.2109375,0.0,1726.69921875,1.0,280.3436279296875,283.4731750488281,295.7198486328125,298.9085998535156,293.1499938964844,293.1499938964844,280.04998779296875,32969.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701510429382324,1.0,0.0,0.0,3.827385902404785,3.82741117477417,9.774573754839366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.09130859375,0.0,1715.8431396484375,1895.4371337890625,0.0,3124.2275390625,0.9428550004959106,1.0,0.0,3.0,1.0,0.0
18179580,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8954156637191772,0.3658586740493774,0.3300085067749023,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.912968933582306,0.3868838846683502,0.3671026527881622,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9330987334251404,0.4090212285518646,0.2868776321411133,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.855597972869873,0.3191916048526764,0.303648293018341,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7694119811058044,0.2297438383102417,1.0418407917022705,284.8856506347656,284.95001220703125,298.5360107421875,292.75738525390625,297.7938842773437,297.3299560546875,284.8841247558594,1.0,0.5190588235855103,0.5293043851852417,0.5293043851852417,1.0,1.0,-2.7967655658721924,1.0754121541976929,1.721353530883789,0.4420834481716156,0.9131116271018982,0.9131116271018982,0.0,113.12425994873048,141.0,51302.1953125,0.0,1783.46337890625,1.0,280.0757141113281,283.2937316894531,295.8041381835937,299.1535339355469,293.1499938964844,293.1499938964844,280.04998779296875,36820.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795813918113708,1.0,0.0,0.0,3.814195156097412,3.814220905303955,9.707314347906504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.435546875,0.0,1730.0452880859375,1895.4371337890625,0.0,3212.65771484375,0.9412761926651,1.0,0.0,3.0,1.0,0.0
18179640,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.883759617805481,0.3663756251335144,0.3306783735752105,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9007197022438049,0.3876620233058929,0.3680621385574341,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9188437461853028,0.4090458154678345,0.2870650291442871,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8451457619667053,0.3196330368518829,0.304295539855957,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7595087885856628,0.2297903448343277,1.0431642532348633,284.8955383300781,284.95001220703125,298.5585327148437,292.76531982421875,297.79986572265625,297.3259582519531,284.8976135253906,1.0,0.5231865644454956,0.5288240909576416,0.5288240909576416,1.0,1.0,-2.801319122314453,1.076621651649475,1.724697470664978,0.4422648251056671,0.9046359062194824,0.9046359062194824,0.0,118.50270080566406,159.0,51275.2421875,0.0,1816.1348876953125,1.0,280.0567932128906,283.3047180175781,295.8016357421875,299.128173828125,293.1499938964844,293.1499938964844,279.75,37868.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881648063659668,1.0,0.0,0.0,3.771073341369629,3.7710988521575928,9.4890606305853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.048828125,0.0,1686.5283203125,1895.4371337890625,0.0,3232.023681640625,0.9336108565330504,1.0,0.0,3.0,1.0,0.0
18179700,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.868642270565033,0.3670207262039184,0.3316126465797424,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.885330319404602,0.3886697590351105,0.3693764805793762,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056945800781,0.9011942148208618,0.4089986979961395,0.2873111665248871,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8058776855469,0.8317260146141052,0.320171594619751,0.3051665425300598,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.746810793876648,0.2297816425561905,1.0448246002197266,284.8056945800781,284.95001220703125,298.5899658203125,292.77606201171875,297.8080444335937,297.32012939453125,284.8072204589844,1.0,0.5290964841842651,0.5281570553779602,0.5281570553779602,1.0,1.0,-2.807361125946045,1.0781751871109009,1.729185938835144,0.4424422979354858,0.8122726082801819,0.8122726082801819,0.0,126.37499237060548,159.0,51845.12109375,0.0,1863.169189453125,1.0,279.7981262207031,283.1987609863281,295.83367919921875,299.2723388671875,293.1499938964844,293.1499938964844,279.75,42905.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888600766658783,1.0,0.0,0.0,3.6403841972351074,3.640409469604492,8.842758347782365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.0380859375,0.0,1574.025634765625,1895.4371337890625,0.0,3297.119384765625,0.9053911566734314,1.0,0.0,3.0,1.0,0.0
18179760,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8548499941825867,0.3678199052810669,0.3324970602989197,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8711161613464355,0.3897666037082672,0.370635837316513,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.885741651058197,0.4090694189071655,0.2875110507011413,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.819275975227356,0.3207672834396362,0.3059787452220917,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7352694272994995,0.2297933101654052,1.046199917793274,284.8805236816406,284.95001220703125,298.62158203125,292.7864685058594,297.8170471191406,297.315673828125,284.8841247558594,1.0,0.5351289510726929,0.5274149775505066,0.5274149775505066,1.0,1.0,-2.81280517578125,1.079357385635376,1.733447790145874,0.4423549473285675,0.8264915347099304,0.8264915347099304,0.0,134.64442443847656,177.0,51556.171875,0.0,1911.363037109375,1.0,279.7581787109375,283.27056884765625,295.8081970214844,299.1698913574219,293.1499938964844,293.1499938964844,280.04998779296875,41631.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891423344612122,1.0,0.0,0.0,3.5049543380737305,3.504977941513061,8.197058036785165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.3076171875,0.0,1418.164794921875,1895.4371337890625,0.0,3302.185791015625,0.8785753846168518,1.0,0.0,3.0,1.0,0.0
18179820,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8338476419448853,0.3706462681293487,0.3353521525859833,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8491047024726868,0.3929146826267242,0.37398761510849,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8613735437393188,0.410332441329956,0.2886543869972229,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7980343103408813,0.3227133750915527,0.3082529902458191,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7167326807975769,0.2303981035947799,1.051163911819458,285.0142517089844,284.95001220703125,298.6853942871094,292.80615234375,297.8428649902344,297.3189392089844,285.0140075683594,1.0,0.5477922558784485,0.5259307026863098,0.5259307026863098,1.0,1.0,-2.8303298950195312,1.0845274925231934,1.7458025217056274,0.4434570074081421,0.9371179342269896,0.9371179342269896,0.0,151.0273895263672,165.0,51200.1328125,0.0,2018.3353271484373,1.0,280.0413818359375,283.406982421875,295.77105712890625,299.027099609375,293.1499938964844,293.1499938964844,279.75,33261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775678873062134,1.0,0.0,0.0,3.63629937171936,3.636322736740112,8.822924542073451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.185546875,0.0,1497.5662841796875,1895.4371337890625,0.0,3193.78369140625,0.9004029631614685,1.0,0.0,3.0,1.0,0.0
18179880,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8338476419448853,0.3706462681293487,0.3353521525859833,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8491047024726868,0.3929146826267242,0.37398761510849,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8613735437393188,0.410332441329956,0.2886543869972229,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7980343103408813,0.3227133750915527,0.3082529902458191,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7167326807975769,0.2303981035947799,1.051163911819458,285.0142517089844,284.95001220703125,298.6853942871094,292.80615234375,297.8428649902344,297.3189392089844,285.0140075683594,1.0,0.5477922558784485,0.5259307026863098,0.5259307026863098,1.0,1.0,-2.8303298950195312,1.0845274925231934,1.7458025217056274,0.4434570074081421,0.9371179342269896,0.9371179342269896,0.0,151.0273895263672,165.0,51200.1328125,0.0,2018.3353271484373,1.0,280.0413818359375,283.406982421875,295.77105712890625,299.027099609375,293.1499938964844,293.1499938964844,279.75,33261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775678873062134,1.0,0.0,0.0,3.63629937171936,3.636322736740112,8.822924542073451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.185546875,0.0,1497.5662841796875,1895.4371337890625,0.0,3193.78369140625,0.9004029631614685,1.0,0.0,3.0,1.0,0.0
18179940,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8293237090110779,0.3724001944065094,0.3373690247535705,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8446975350379944,0.3953730762004852,0.3766933977603912,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8553178310394287,0.410676896572113,0.2892291247844696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7930536866188049,0.3240356743335724,0.3098727762699127,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7117450833320618,0.2305801063776016,1.0535287857055664,284.9092712402344,284.95001220703125,298.75,292.8241882324219,297.8630065917969,297.31298828125,284.9117126464844,1.0,0.5516865253448486,0.524446427822113,0.524446427822113,1.0,1.0,-2.8414995670318604,1.0869077444076538,1.7545918226242063,0.4434686601161957,0.8495669364929199,0.8495669364929199,0.0,156.2008056640625,153.0,51999.9921875,0.0,2061.6484375,1.0,279.7577514648437,283.2828063964844,295.8494567871094,299.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38785.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867735266685486,1.0,0.0,0.0,3.5238301753997803,3.523853302001953,8.285585977318988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.79833984375,0.0,1417.3958740234375,1895.4371337890625,0.0,3280.021484375,0.8797556161880493,1.0,0.0,3.0,1.0,0.0
18180000,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8293237090110779,0.3724001944065094,0.3373690247535705,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8446975350379944,0.3953730762004852,0.3766933977603912,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8553178310394287,0.410676896572113,0.2892291247844696,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7930536866188049,0.3240356743335724,0.3098727762699127,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7117450833320618,0.2305801063776016,1.0535287857055664,284.9092712402344,284.95001220703125,298.75,292.8241882324219,297.8630065917969,297.31298828125,284.9117126464844,1.0,0.5516865253448486,0.524446427822113,0.524446427822113,1.0,1.0,-2.8414995670318604,1.0869077444076538,1.7545918226242063,0.4434686601161957,0.8495669364929199,0.8495669364929199,0.0,156.2008056640625,153.0,51999.9921875,0.0,2061.6484375,1.0,279.7577514648437,283.2828063964844,295.8494567871094,299.2247314453125,293.1499938964844,293.1499938964844,280.04998779296875,38785.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867735266685486,1.0,0.0,0.0,3.5238301753997803,3.523853302001953,8.285585977318988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.79833984375,0.0,1417.3958740234375,1895.4371337890625,0.0,3280.021484375,0.8797556161880493,1.0,0.0,3.0,1.0,0.0
18180060,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8346041440963745,0.3751159906387329,0.3394261598587036,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8504748940467834,0.3985283374786377,0.3793272674083709,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8598576188087463,0.4118394553661346,0.2897617518901825,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7982511520385742,0.3259068727493286,0.3113386929035187,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7154421806335449,0.231174036860466,1.0549553632736206,285.0230712890625,284.95001220703125,298.815673828125,292.8408203125,297.8891296386719,297.316162109375,285.0218811035156,1.0,0.5511144399642944,0.5229675769805908,0.5229675769805908,1.0,1.0,-2.851248979568481,1.0886811017990112,1.7625679969787598,0.442980021238327,0.958653688430786,0.958653688430786,0.0,153.63624572753906,141.0,51611.52734375,0.0,2065.30517578125,1.0,280.0415954589844,283.4020080566406,295.8175048828125,299.1016845703125,293.1499938964844,293.1499938964844,279.75,32555.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781501054763794,1.0,0.0,0.0,3.672616720199585,3.672640323638916,9.000041245599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.330078125,0.0,1532.5439453125,1895.4371337890625,0.0,3199.241943359375,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
18180120,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8346041440963745,0.3751159906387329,0.3394261598587036,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8504748940467834,0.3985283374786377,0.3793272674083709,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8598576188087463,0.4118394553661346,0.2897617518901825,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7982511520385742,0.3259068727493286,0.3113386929035187,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7154421806335449,0.231174036860466,1.0549553632736206,285.0230712890625,284.95001220703125,298.815673828125,292.8408203125,297.8891296386719,297.316162109375,285.0218811035156,1.0,0.5511144399642944,0.5229675769805908,0.5229675769805908,1.0,1.0,-2.851248979568481,1.0886811017990112,1.7625679969787598,0.442980021238327,0.958653688430786,0.958653688430786,0.0,153.63624572753906,141.0,51611.52734375,0.0,2065.30517578125,1.0,280.0415954589844,283.4020080566406,295.8175048828125,299.1016845703125,293.1499938964844,293.1499938964844,279.75,32555.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781501054763794,1.0,0.0,0.0,3.672616720199585,3.672640323638916,9.000041245599277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.330078125,0.0,1532.5439453125,1895.4371337890625,0.0,3199.241943359375,0.9079663157463074,1.0,0.0,3.0,1.0,0.0
18180180,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8446083664894104,0.3767917156219482,0.3409559428691864,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.861470103263855,0.4010030031204223,0.3816090524196625,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8696629405021667,0.4121462106704712,0.2899802029132843,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8083986639976501,0.3272075057029724,0.3124906420707702,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7231361269950867,0.2313872277736663,1.05534029006958,284.8999328613281,284.95001220703125,298.88262939453125,292.8564453125,297.9098205566406,297.3102111816406,284.9024963378906,1.0,0.5479229092597961,0.5214887261390686,0.5214887261390686,1.0,1.0,-2.857948303222656,1.0891035795211792,1.7688446044921875,0.4420105516910553,0.8579371571540833,0.8579371571540833,0.0,147.39620971679688,129.0,52408.0703125,0.0,2045.99462890625,1.0,279.75738525390625,283.2622375488281,295.8871765136719,299.2918395996094,293.1499938964844,293.1499938964844,280.04998779296875,38694.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884642124176025,1.0,0.0,0.0,3.571452617645264,3.5714762210845947,8.511048577020119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.66796875,0.0,1467.2523193359375,1895.4371337890625,0.0,3295.84228515625,0.8900455832481384,1.0,0.0,3.0,1.0,0.0
18180240,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8446083664894104,0.3767917156219482,0.3409559428691864,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.861470103263855,0.4010030031204223,0.3816090524196625,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8696629405021667,0.4121462106704712,0.2899802029132843,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8083986639976501,0.3272075057029724,0.3124906420707702,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7231361269950867,0.2313872277736663,1.05534029006958,284.8999328613281,284.95001220703125,298.88262939453125,292.8564453125,297.9098205566406,297.3102111816406,284.9024963378906,1.0,0.5479229092597961,0.5214887261390686,0.5214887261390686,1.0,1.0,-2.857948303222656,1.0891035795211792,1.7688446044921875,0.4420105516910553,0.8579371571540833,0.8579371571540833,0.0,147.39620971679688,129.0,52408.0703125,0.0,2045.99462890625,1.0,279.75738525390625,283.2622375488281,295.8871765136719,299.2918395996094,293.1499938964844,293.1499938964844,280.04998779296875,38694.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884642124176025,1.0,0.0,0.0,3.571452617645264,3.5714762210845947,8.511048577020119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.66796875,0.0,1467.2523193359375,1895.4371337890625,0.0,3295.84228515625,0.8900455832481384,1.0,0.0,3.0,1.0,0.0
18180300,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8513717651367188,0.378056526184082,0.3416661322116852,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8688405156135559,0.4025298058986664,0.3826794028282165,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8764222860336304,0.4126433730125427,0.2900269031524658,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8148453235626221,0.3280823528766632,0.3129862844944,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7282190322875977,0.231647327542305,1.055158019065857,285.0257263183594,284.95001220703125,298.91656494140625,292.8638916015625,297.9227294921875,297.31103515625,285.0293884277344,1.0,0.545650064945221,0.5207493305206299,0.5207493305206299,1.0,1.0,-2.86051607131958,1.0889832973480225,1.7715327739715576,0.4412685930728912,0.9455093145370485,0.9455093145370485,0.0,143.29212951660156,129.0,51712.171875,0.0,2030.221435546875,1.0,279.9999084472656,283.3993530273437,295.83331298828125,299.09259033203125,293.1499938964844,293.1499938964844,280.04998779296875,33795.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821266293525696,1.0,0.0,0.0,3.627461671829224,3.627485036849976,8.78009018379089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.21142578125,0.0,1491.842041015625,1895.4371337890625,0.0,3236.507568359375,0.9004870653152466,1.0,0.0,3.0,1.0,0.0
18180360,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8603288531303406,0.3795072138309479,0.3427426815032959,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.878409743309021,0.4042330980300903,0.3840370178222656,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8854109644889832,0.4133478999137878,0.2903318107128143,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8229007124900818,0.3291108906269073,0.313714861869812,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7348742485046387,0.2320396602153778,1.0557806491851809,285.02130126953125,284.95001220703125,298.9507751464844,292.87109375,297.9371032714844,297.3140563964844,285.0196533203125,1.0,0.5432052612304688,0.520071268081665,0.520071268081665,1.0,1.0,-2.865429878234864,1.0899451971054075,1.7754846811294556,0.4411198794841766,0.9682856202125548,0.9682856202125548,0.0,138.41937255859375,117.0,51934.2421875,0.0,2014.5096435546875,1.0,280.0425720214844,283.3892822265625,295.8474426269531,299.1542358398437,293.1499938964844,293.1499938964844,279.75,32657.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798108100891113,1.0,0.0,0.0,3.711367607116699,3.711391687393189,9.190968057737336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.3125,0.0,1577.0926513671875,1895.4371337890625,0.0,3214.8076171875,0.9166232347488404,1.0,0.0,3.0,1.0,0.0
18180420,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8801676630973816,0.3811825513839721,0.3441495895385742,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8996020555496216,0.406791478395462,0.3862615525722503,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.905243754386902,0.413719117641449,0.2904940247535705,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8403310179710388,0.3304556608200073,0.3147702515125274,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7497573494911194,0.2323182523250579,1.0557947158813477,284.8955078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9589538574219,297.3087158203125,284.8981628417969,1.0,0.5376272201538086,0.5187151432037354,0.5187151432037354,1.0,1.0,-2.8712828159332275,1.0901553630828855,1.7811275720596311,0.4401700794696808,0.8634815216064453,0.8634815216064453,0.0,128.46388244628906,105.0,52723.54296875,0.0,1975.38916015625,1.0,279.7571105957031,283.2475280761719,295.9145812988281,299.3399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38798.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889910876750946,1.0,0.0,0.0,3.6075243949890137,3.607548475265503,8.683840633239015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.71923828125,0.0,1507.115966796875,1895.4371337890625,0.0,3309.374267578125,0.8980826139450073,1.0,0.0,3.0,1.0,0.0
18180480,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8801676630973816,0.3811825513839721,0.3441495895385742,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8996020555496216,0.406791478395462,0.3862615525722503,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.905243754386902,0.413719117641449,0.2904940247535705,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8403310179710388,0.3304556608200073,0.3147702515125274,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7497573494911194,0.2323182523250579,1.0557947158813477,284.8955078125,284.95001220703125,299.02008056640625,292.8848571777344,297.9589538574219,297.3087158203125,284.8981628417969,1.0,0.5376272201538086,0.5187151432037354,0.5187151432037354,1.0,1.0,-2.8712828159332275,1.0901553630828855,1.7811275720596311,0.4401700794696808,0.8634815216064453,0.8634815216064453,0.0,128.46388244628906,105.0,52723.54296875,0.0,1975.38916015625,1.0,279.7571105957031,283.2475280761719,295.9145812988281,299.3399658203125,293.1499938964844,293.1499938964844,280.04998779296875,38798.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889910876750946,1.0,0.0,0.0,3.6075243949890137,3.607548475265503,8.683840633239015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.71923828125,0.0,1507.115966796875,1895.4371337890625,0.0,3309.374267578125,0.8980826139450073,1.0,0.0,3.0,1.0,0.0
18180540,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9070801734924316,0.3839080035686493,0.3458582162857055,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9298827648162842,0.4101177453994751,0.3886889815330505,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9345771670341492,0.4149933457374573,0.2908293604850769,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.864127516746521,0.3324081599712372,0.3159523606300354,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7704455256462097,0.233030080795288,1.05609929561615,285.02203369140625,284.95001220703125,299.09039306640625,292.89776611328125,297.98736572265625,297.31329345703125,285.0203857421875,1.0,0.5315234065055847,0.5173590183258057,0.5173590183258057,1.0,1.0,-2.878436326980591,1.0909123420715332,1.7875239849090576,0.4393087029457092,0.976464033126831,0.976464033126831,0.0,117.35763549804688,93.0,52206.48828125,0.0,1932.5697021484373,1.0,280.0429992675781,283.3798217773437,295.8731689453125,299.19793701171875,293.1499938964844,293.1499938964844,279.75,32770.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88104248046875,1.0,0.0,0.0,3.741842031478882,3.74186635017395,9.342523412669834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5380859375,0.0,1612.9949951171875,1895.4371337890625,0.0,3226.349853515625,0.9234915375709534,1.0,0.0,3.0,1.0,0.0
18180600,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9070801734924316,0.3839080035686493,0.3458582162857055,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9298827648162842,0.4101177453994751,0.3886889815330505,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9345771670341492,0.4149933457374573,0.2908293604850769,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.864127516746521,0.3324081599712372,0.3159523606300354,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7704455256462097,0.233030080795288,1.05609929561615,285.02203369140625,284.95001220703125,299.09039306640625,292.89776611328125,297.98736572265625,297.31329345703125,285.0203857421875,1.0,0.5315234065055847,0.5173590183258057,0.5173590183258057,1.0,1.0,-2.878436326980591,1.0909123420715332,1.7875239849090576,0.4393087029457092,0.976464033126831,0.976464033126831,0.0,117.35763549804688,93.0,52206.48828125,0.0,1932.5697021484373,1.0,280.0429992675781,283.3798217773437,295.8731689453125,299.19793701171875,293.1499938964844,293.1499938964844,279.75,32770.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88104248046875,1.0,0.0,0.0,3.741842031478882,3.74186635017395,9.342523412669834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.5380859375,0.0,1612.9949951171875,1895.4371337890625,0.0,3226.349853515625,0.9234915375709534,1.0,0.0,3.0,1.0,0.0
18180660,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.943577527999878,0.3855502903461456,0.3472077250480652,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9664634466171264,0.4127424359321594,0.3909413814544678,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9689513444900512,0.4154119491577148,0.2909992933273315,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8946827054023743,0.3337784707546234,0.3169950544834137,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7969527244567871,0.2333492338657379,1.0561081171035769,284.89276123046875,284.95001220703125,299.16168212890625,292.9098815917969,298.0098571777344,297.30816650390625,284.89556884765625,1.0,0.5251343846321106,0.5159978270530701,0.5159978270530701,1.0,1.0,-2.884241819381714,1.0910429954528809,1.7931987047195437,0.4383370578289032,0.8690710067749023,0.8690710067749023,0.0,106.18775177001952,96.0,53011.0,0.0,1887.042236328125,1.0,279.7566833496094,283.2344970703125,295.9394836425781,299.38348388671875,293.1499938964844,293.1499938964844,280.04998779296875,38864.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910921812057495,1.0,0.0,0.0,3.640074014663696,3.6400983333587646,8.841250860314176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.00341796875,0.0,1543.5247802734375,1895.4371337890625,0.0,3320.419921875,0.9051963686943054,1.0,0.0,3.0,1.0,0.0
18180720,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.943577527999878,0.3855502903461456,0.3472077250480652,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9664634466171264,0.4127424359321594,0.3909413814544678,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9689513444900512,0.4154119491577148,0.2909992933273315,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8946827054023743,0.3337784707546234,0.3169950544834137,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.7969527244567871,0.2333492338657379,1.0561081171035769,284.89276123046875,284.95001220703125,299.16168212890625,292.9098815917969,298.0098571777344,297.30816650390625,284.89556884765625,1.0,0.5251343846321106,0.5159978270530701,0.5159978270530701,1.0,1.0,-2.884241819381714,1.0910429954528809,1.7931987047195437,0.4383370578289032,0.8690710067749023,0.8690710067749023,0.0,106.18775177001952,96.0,53011.0,0.0,1887.042236328125,1.0,279.7566833496094,283.2344970703125,295.9394836425781,299.38348388671875,293.1499938964844,293.1499938964844,280.04998779296875,38864.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910921812057495,1.0,0.0,0.0,3.640074014663696,3.6400983333587646,8.841250860314176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.00341796875,0.0,1543.5247802734375,1895.4371337890625,0.0,3320.419921875,0.9051963686943054,1.0,0.0,3.0,1.0,0.0
18180780,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9612106680870056,0.3874539732933044,0.3484014570713043,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9823400378227234,0.4151427745819092,0.3927504122257232,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9834866523742676,0.4163086712360382,0.2912580370903015,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9106242656707764,0.3351590037345886,0.3178971707820892,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8100839257240295,0.2338433116674423,1.0567125082015991,285.0336303710937,284.95001220703125,299.21356201171875,292.9181213378906,298.03045654296875,297.3111267089844,285.0326843261719,1.0,0.5233688354492188,0.5150177478790283,0.5150177478790283,1.0,1.0,-2.8899621963500977,1.0917935371398926,1.798168659210205,0.4377654790878296,0.977162778377533,0.977162778377533,0.0,101.6909637451172,96.0,52367.84765625,0.0,1874.0872802734373,1.0,280.0292358398437,283.3821105957031,295.8837585449219,299.2014465332031,293.1499938964844,293.1499938964844,280.04998779296875,32925.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828845620155334,1.0,0.0,0.0,3.733077526092529,3.7331018447875977,9.29880798139493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.7890625,0.0,1604.0465087890625,1895.4371337890625,0.0,3243.607421875,0.922351896762848,1.0,0.0,3.0,1.0,0.0
