time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180840,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9666970372200012,0.3882277607917785,0.349069595336914,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9870968461036682,0.4161258935928345,0.3936286270618438,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9878194332122804,0.4167148172855377,0.291508138179779,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.9162706136703492,0.3357398211956024,0.3183949887752533,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8141847848892212,0.2340756058692932,1.0574917793273926,285.025390625,284.95001220703125,299.2338562011719,292.9212646484375,298.038818359375,297.31280517578125,285.02392578125,1.0,0.5231279730796814,0.5146365761756897,0.5146365761756897,1.0,1.0,-2.893655776977539,1.0926973819732666,1.800958275794983,0.4378690719604492,0.9864886999130248,0.9864886999130248,0.0,100.45138549804688,114.0,52493.81640625,0.0,1873.89794921875,1.0,280.043212890625,283.3724060058594,295.896728515625,299.2392578125,293.1499938964844,293.1499938964844,279.75,32816.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882209837436676,1.0,0.0,0.0,3.770861864089966,3.770886659622192,9.487997090218414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.2587890625,0.0,1647.22607421875,1895.4371337890625,0.0,3237.28662109375,0.930098831653595,1.0,0.0,3.0,1.0,0.0
18180900,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9651608467102052,0.3891137838363647,0.3501758873462677,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9860196113586426,0.4175418615341186,0.395195335149765,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9860619306564332,0.4170360863208771,0.2919348180294037,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9145120978355408,0.3364962935447693,0.3193077445030212,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8125302791595459,0.2342913746833801,1.0591753721237185,284.8844909667969,284.95001220703125,299.270263671875,292.9266967773437,298.051025390625,297.311279296875,284.8786926269531,1.0,0.5250421166419983,0.5139560103416443,0.5139560103416443,1.0,1.0,-2.9005043506622314,1.0944066047668457,1.8060977458953853,0.4381400942802429,0.8959936499595642,0.8959936499595642,0.0,101.44660186767578,114.0,53584.47265625,0.0,1889.8311767578125,1.0,279.7947692871094,283.2082214355469,295.96539306640625,299.4759216308594,293.1499938964844,293.1499938964844,279.75,36324.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889440655708313,1.0,0.0,0.0,3.763287305831909,3.763312578201294,9.449918252357748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.4775390625,0.0,1665.3973388671875,1895.4371337890625,0.0,3304.97607421875,0.9289623498916626,1.0,0.0,3.0,1.0,0.0
18180960,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9546005725860596,0.3897151350975036,0.3508922457695007,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9773309230804444,0.418728619813919,0.396494448184967,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9765769243240356,0.4170833826065063,0.2921125292778015,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9040609002113342,0.3370431065559387,0.3200073540210724,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8037391901016235,0.234331414103508,1.0602173805236816,284.893798828125,284.95001220703125,299.30682373046875,292.9319763183594,298.0613098144531,297.3067321777344,284.896728515625,1.0,0.527990996837616,0.5132518410682678,0.5132518410682678,1.0,1.0,-2.905236005783081,1.0951759815216064,1.810060143470764,0.4379519522190094,0.8795287609100342,0.8795287609100342,0.0,104.86746978759766,132.0,53425.50390625,0.0,1914.424560546875,1.0,279.7566223144531,283.2225646972656,295.9629821777344,299.43115234375,293.1499938964844,293.1499938964844,280.04998779296875,38594.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924883008003235,1.0,0.0,0.0,3.6809816360473633,3.68100643157959,9.041085604621912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.81298828125,0.0,1587.4849853515625,1895.4371337890625,0.0,3333.469970703125,0.9141176342964172,1.0,0.0,3.0,1.0,0.0
18181020,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9258108139038086,0.3921487033367157,0.3531253933906555,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9516907334327698,0.4220139682292938,0.3997111320495605,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9490284323692322,0.4182488322257995,0.2929861843585968,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8792652487754822,0.33885258436203,0.3218896687030792,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7810498476028442,0.2348933517932891,1.0638606548309326,285.03277587890625,284.95001220703125,299.3805236816406,292.9421081542969,298.0897216796875,297.3097229003906,285.0315856933594,1.0,0.536459743976593,0.5118435025215149,0.5118435025215149,1.0,1.0,-2.919469356536865,1.0987106561660769,1.820758581161499,0.4383448660373688,1.0,1.0,0.0,114.88462829589844,150.0,52941.87890625,0.0,1987.5174560546875,1.0,280.04351806640625,283.3656921386719,295.91998291015625,299.2897033691406,293.1499938964844,293.1499938964844,279.75,32800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841221928596497,1.0,0.0,0.0,3.810706377029419,3.8107314109802246,9.689564421933028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.037109375,0.0,1694.4273681640625,1895.4371337890625,0.0,3255.198974609375,0.9391234517097472,1.0,0.0,3.0,1.0,0.0
18181080,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9258108139038086,0.3921487033367157,0.3531253933906555,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9516907334327698,0.4220139682292938,0.3997111320495605,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9490284323692322,0.4182488322257995,0.2929861843585968,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8792652487754822,0.33885258436203,0.3218896687030792,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7810498476028442,0.2348933517932891,1.0638606548309326,285.03277587890625,284.95001220703125,299.3805236816406,292.9421081542969,298.0897216796875,297.3097229003906,285.0315856933594,1.0,0.536459743976593,0.5118435025215149,0.5118435025215149,1.0,1.0,-2.919469356536865,1.0987106561660769,1.820758581161499,0.4383448660373688,1.0,1.0,0.0,114.88462829589844,150.0,52941.87890625,0.0,1987.5174560546875,1.0,280.04351806640625,283.3656921386719,295.91998291015625,299.2897033691406,293.1499938964844,293.1499938964844,279.75,32800.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841221928596497,1.0,0.0,0.0,3.810706377029419,3.8107314109802246,9.689564421933028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.037109375,0.0,1694.4273681640625,1895.4371337890625,0.0,3255.198974609375,0.9391234517097472,1.0,0.0,3.0,1.0,0.0
18181140,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8939184546470642,0.3933396935462951,0.3550472557544708,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9181447625160216,0.4244644045829773,0.4028171598911285,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9136841893196106,0.4184367656707763,0.2937467694282532,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8516956567764282,0.3399558365345001,0.323695033788681,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7558540105819702,0.234934851527214,1.0674314498901367,284.8942565917969,284.95001220703125,299.454833984375,292.9516906738281,298.11138916015625,297.3018493652344,284.8963928222656,1.0,0.5469949841499329,0.510435163974762,0.510435163974762,1.0,1.0,-2.9328975677490234,1.1018462181091309,1.8310513496398928,0.4387421607971191,0.8944279551506042,0.8944279551506042,0.0,128.75172424316406,168.0,53980.5390625,0.0,2079.192626953125,1.0,279.7569885253906,283.2064819335937,295.9844665527344,299.48663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948495388031006,1.0,0.0,0.0,3.7378666400909424,3.737891912460327,9.322682217316468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.02099609375,0.0,1649.8892822265625,1895.4371337890625,0.0,3355.52880859375,0.926441729068756,1.0,0.0,3.0,1.0,0.0
18181200,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8939184546470642,0.3933396935462951,0.3550472557544708,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9181447625160216,0.4244644045829773,0.4028171598911285,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9136841893196106,0.4184367656707763,0.2937467694282532,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8516956567764282,0.3399558365345001,0.323695033788681,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7558540105819702,0.234934851527214,1.0674314498901367,284.8942565917969,284.95001220703125,299.454833984375,292.9516906738281,298.11138916015625,297.3018493652344,284.8963928222656,1.0,0.5469949841499329,0.510435163974762,0.510435163974762,1.0,1.0,-2.9328975677490234,1.1018462181091309,1.8310513496398928,0.4387421607971191,0.8944279551506042,0.8944279551506042,0.0,128.75172424316406,168.0,53980.5390625,0.0,2079.192626953125,1.0,279.7569885253906,283.2064819335937,295.9844665527344,299.48663330078125,293.1499938964844,293.1499938964844,280.04998779296875,38186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948495388031006,1.0,0.0,0.0,3.7378666400909424,3.737891912460327,9.322682217316468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.02099609375,0.0,1649.8892822265625,1895.4371337890625,0.0,3355.52880859375,0.926441729068756,1.0,0.0,3.0,1.0,0.0
18181260,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.867682933807373,0.3955233693122864,0.3572478890419006,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8905224204063416,0.4276251494884491,0.4061218202114105,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8851073980331421,0.4194486141204834,0.294665515422821,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8283981680870056,0.3415871560573578,0.3256168365478515,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7345685958862305,0.2352963089942932,1.0711718797683716,285.038818359375,284.95001220703125,299.5297241210937,292.9608154296875,298.1390991210937,297.3036193847656,285.03863525390625,1.0,0.5585553646087646,0.5088998675346375,0.5088998675346375,1.0,1.0,-2.947417020797729,1.105203628540039,1.8422133922576904,0.4389173686504364,1.0,1.0,0.0,144.30897521972656,186.0,53391.78125,0.0,2182.085693359375,1.0,280.043212890625,283.3579406738281,295.9403686523437,299.3402099609375,293.1499938964844,293.1499938964844,279.75,33421.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868240714073181,1.0,0.0,0.0,3.849811315536499,3.849836826324463,9.889450893751928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.326171875,0.0,1746.688720703125,1895.4371337890625,0.0,3280.494384765625,0.9481734037399292,1.0,0.0,3.0,1.0,0.0
18181320,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.867682933807373,0.3955233693122864,0.3572478890419006,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8905224204063416,0.4276251494884491,0.4061218202114105,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8851073980331421,0.4194486141204834,0.294665515422821,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8283981680870056,0.3415871560573578,0.3256168365478515,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7345685958862305,0.2352963089942932,1.0711718797683716,285.038818359375,284.95001220703125,299.5297241210937,292.9608154296875,298.1390991210937,297.3036193847656,285.03863525390625,1.0,0.5585553646087646,0.5088998675346375,0.5088998675346375,1.0,1.0,-2.947417020797729,1.105203628540039,1.8422133922576904,0.4389173686504364,1.0,1.0,0.0,144.30897521972656,186.0,53391.78125,0.0,2182.085693359375,1.0,280.043212890625,283.3579406738281,295.9403686523437,299.3402099609375,293.1499938964844,293.1499938964844,279.75,33421.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868240714073181,1.0,0.0,0.0,3.849811315536499,3.849836826324463,9.889450893751928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.326171875,0.0,1746.688720703125,1895.4371337890625,0.0,3280.494384765625,0.9481734037399292,1.0,0.0,3.0,1.0,0.0
18181380,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8449134230613708,0.3965133726596832,0.3591150045394897,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8669948577880859,0.4299906492233276,0.4092768728733063,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8604347705841064,0.4195380508899688,0.2954515516757965,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.807295024394989,0.3425554931163788,0.3274215161800384,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7156909108161926,0.2351825386285781,1.0746315717697144,284.8958740234375,284.95001220703125,299.6050720214844,292.9695739746094,298.1603698730469,297.295166015625,284.897705078125,1.0,0.5706434845924377,0.5073645710945129,0.5073645710945129,1.0,1.0,-2.96073579788208,1.1079862117767334,1.852749705314636,0.4390002191066742,0.908410370349884,0.908410370349884,0.0,161.42530822753906,189.0,54504.3046875,0.0,2291.69873046875,1.0,279.7567443847656,283.1922607421875,296.0024108886719,299.5369567871094,293.1499938964844,293.1499938964844,279.45001220703125,37931.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897436261177063,1.0,0.0,0.0,3.7899703979492174,3.7899961471557617,9.5844006864354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7373046875,0.0,1709.54833984375,1895.4371337890625,0.0,3379.6748046875,0.9379500150680542,1.0,0.0,3.0,1.0,0.0
18181440,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8449134230613708,0.3965133726596832,0.3591150045394897,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8669948577880859,0.4299906492233276,0.4092768728733063,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8604347705841064,0.4195380508899688,0.2954515516757965,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.807295024394989,0.3425554931163788,0.3274215161800384,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7156909108161926,0.2351825386285781,1.0746315717697144,284.8958740234375,284.95001220703125,299.6050720214844,292.9695739746094,298.1603698730469,297.295166015625,284.897705078125,1.0,0.5706434845924377,0.5073645710945129,0.5073645710945129,1.0,1.0,-2.96073579788208,1.1079862117767334,1.852749705314636,0.4390002191066742,0.908410370349884,0.908410370349884,0.0,161.42530822753906,189.0,54504.3046875,0.0,2291.69873046875,1.0,279.7567443847656,283.1922607421875,296.0024108886719,299.5369567871094,293.1499938964844,293.1499938964844,279.45001220703125,37931.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897436261177063,1.0,0.0,0.0,3.7899703979492174,3.7899961471557617,9.5844006864354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.7373046875,0.0,1709.54833984375,1895.4371337890625,0.0,3379.6748046875,0.9379500150680542,1.0,0.0,3.0,1.0,0.0
18181500,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8374059796333313,0.3967917561531067,0.3596749603748321,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8593327403068542,0.4309824109077453,0.4105249047279358,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8522017002105713,0.4193610548973083,0.2955691218376159,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.806884765625,0.799609363079071,0.342857301235199,0.3280175328254699,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80731201171875,0.708666205406189,0.2349645048379898,1.0750964879989624,284.80682373046875,284.95001220703125,299.6429138183594,292.97381591796875,298.1698608398437,297.2892761230469,284.8089904785156,1.0,0.5747441649436951,0.5065968632698059,0.5065968632698059,1.0,1.0,-2.964329957962036,1.1080830097198486,1.856247067451477,0.4384248256683349,0.8163646459579468,0.8163646459579468,0.0,167.97784423828125,189.0,55009.76953125,0.0,2331.2216796875,1.0,279.4976501464844,283.0872802734375,296.0262451171875,299.67071533203125,293.1499938964844,293.1499938964844,279.45001220703125,42923.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037889838218688,1.0,0.0,0.0,3.6587612628936768,3.6587865352630615,8.93226115294965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.09765625,0.0,1594.8681640625,1895.4371337890625,0.0,3438.877197265625,0.909559726715088,1.0,0.0,3.0,1.0,0.0
18181560,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8318189382553101,0.3972678780555725,0.36013925075531,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8537459373474121,0.4321045577526092,0.411669373512268,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8460299968719482,0.4193339347839355,0.2956048548221588,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7938008904457092,0.3432506322860718,0.3285057246685028,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7030108571052551,0.23479525744915,1.0750504732131958,284.8803100585937,284.95001220703125,299.6808166503906,292.9779968261719,298.1804504394531,297.2851867675781,284.8832702636719,1.0,0.5781055688858032,0.5058203339576721,0.5058203339576721,1.0,1.0,-2.966837406158448,1.1077100038528442,1.859127402305603,0.4375603199005127,0.8303276896476746,0.8303276896476746,0.0,173.22576904296875,177.0,54650.953125,0.0,2362.279541015625,1.0,279.4580078125,283.1559143066406,295.9956359863281,299.55731201171875,293.1499938964844,293.1499938964844,279.75,41522.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039538502693176,1.0,0.0,0.0,3.52939248085022,3.52941632270813,8.311764645441144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.95654296875,0.0,1443.033447265625,1895.4371337890625,0.0,3440.41162109375,0.8837475776672363,1.0,0.0,3.0,1.0,0.0
18181620,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8326320052146912,0.3995028138160705,0.3618816435337066,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8551974892616272,0.4353894889354706,0.4145226776599884,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8461173176765442,0.4204775691032409,0.2961998581886291,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7944656610488892,0.3449026644229889,0.3298640251159668,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7027527093887329,0.2351156920194625,1.07574725151062,285.005859375,284.95001220703125,299.75689697265625,292.9861755371094,298.2099609375,297.2901611328125,285.0054931640625,1.0,0.5791972875595093,0.5042672157287598,0.5042672157287598,1.0,1.0,-2.9755430221557617,1.1084808111190796,1.867062330245972,0.4364894032478332,0.932735562324524,0.932735562324524,0.0,173.96107482910156,165.0,54097.2421875,0.0,2381.7587890625,1.0,279.74151611328125,283.28863525390625,295.9507751464844,299.3946228027344,293.1499938964844,293.1499938964844,279.45001220703125,33664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925104737281799,1.0,0.0,0.0,3.6454708576202393,3.6454944610595694,8.86748750872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.57421875,0.0,1510.6812744140625,1895.4371337890625,0.0,3333.67724609375,0.9027341604232788,1.0,0.0,3.0,1.0,0.0
18181680,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8326320052146912,0.3995028138160705,0.3618816435337066,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8551974892616272,0.4353894889354706,0.4145226776599884,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8461173176765442,0.4204775691032409,0.2961998581886291,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7944656610488892,0.3449026644229889,0.3298640251159668,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.7027527093887329,0.2351156920194625,1.07574725151062,285.005859375,284.95001220703125,299.75689697265625,292.9861755371094,298.2099609375,297.2901611328125,285.0054931640625,1.0,0.5791972875595093,0.5042672157287598,0.5042672157287598,1.0,1.0,-2.9755430221557617,1.1084808111190796,1.867062330245972,0.4364894032478332,0.932735562324524,0.932735562324524,0.0,173.96107482910156,165.0,54097.2421875,0.0,2381.7587890625,1.0,279.74151611328125,283.28863525390625,295.9507751464844,299.3946228027344,293.1499938964844,293.1499938964844,279.45001220703125,33664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925104737281799,1.0,0.0,0.0,3.6454708576202393,3.6454944610595694,8.86748750872357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.57421875,0.0,1510.6812744140625,1895.4371337890625,0.0,3333.67724609375,0.9027341604232788,1.0,0.0,3.0,1.0,0.0
18181740,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8389794230461121,0.4006392955780029,0.36298468708992,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8628560900688171,0.4379816949367523,0.4169679284095764,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8521609306335449,0.4208116829395294,0.2964668869972229,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8011278510093689,0.3460168540477752,0.3308886587619781,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7079509496688843,0.2351233810186386,1.075416088104248,284.9093017578125,284.95001220703125,299.8331604003906,292.9942321777344,298.23321533203125,297.2854919433594,284.91131591796875,1.0,0.5769580006599426,0.5027140974998474,0.5027140974998474,1.0,1.0,-2.9809718132019043,1.1078410148620603,1.8731306791305544,0.4348895847797394,0.8475075364112854,0.8475075364112854,0.0,169.35255432128906,153.0,54739.953125,0.0,2368.189697265625,1.0,279.457763671875,283.1726989746094,296.013427734375,299.5660400390625,293.1499938964844,293.1499938964844,279.75,38940.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003649353981018,1.0,0.0,0.0,3.52042007446289,3.5204432010650635,8.269557270068617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.29248046875,0.0,1414.9434814453125,1895.4371337890625,0.0,3406.98583984375,0.8791818618774414,1.0,0.0,3.0,1.0,0.0
18181800,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8389794230461121,0.4006392955780029,0.36298468708992,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8628560900688171,0.4379816949367523,0.4169679284095764,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8521609306335449,0.4208116829395294,0.2964668869972229,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8011278510093689,0.3460168540477752,0.3308886587619781,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7079509496688843,0.2351233810186386,1.075416088104248,284.9093017578125,284.95001220703125,299.8331604003906,292.9942321777344,298.23321533203125,297.2854919433594,284.91131591796875,1.0,0.5769580006599426,0.5027140974998474,0.5027140974998474,1.0,1.0,-2.9809718132019043,1.1078410148620603,1.8731306791305544,0.4348895847797394,0.8475075364112854,0.8475075364112854,0.0,169.35255432128906,153.0,54739.953125,0.0,2368.189697265625,1.0,279.457763671875,283.1726989746094,296.013427734375,299.5660400390625,293.1499938964844,293.1499938964844,279.75,38940.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003649353981018,1.0,0.0,0.0,3.52042007446289,3.5204432010650635,8.269557270068617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.29248046875,0.0,1414.9434814453125,1895.4371337890625,0.0,3406.98583984375,0.8791818618774414,1.0,0.0,3.0,1.0,0.0
18181860,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8504950404167175,0.40275838971138,0.3643133342266083,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8760854005813599,0.441328763961792,0.4195631742477417,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8635452389717102,0.4219774603843689,0.2968521118164062,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8126391768455505,0.347727358341217,0.3319875597953796,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7172373533248901,0.2355701029300689,1.0751785039901731,285.0155029296875,284.95001220703125,299.9096069335937,293.002197265625,298.26251220703125,297.2901611328125,285.0143737792969,1.0,0.572815477848053,0.5012961626052856,0.5012961626052856,1.0,1.0,-2.987180471420288,1.1077600717544556,1.879420518875122,0.4334847927093506,0.9487784504890442,0.9487784504890442,0.0,161.2046356201172,141.0,54267.375,0.0,2337.9521484375,1.0,279.74151611328125,283.2872009277344,295.97705078125,299.4308776855469,293.1499938964844,293.1499938964844,279.45001220703125,32861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914883136749268,1.0,0.0,0.0,3.659627914428711,3.659651517868042,8.936493713918026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6279296875,0.0,1520.3629150390625,1895.4371337890625,0.0,3324.12353515625,0.9052518606185912,1.0,0.0,3.0,1.0,0.0
18181920,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8504950404167175,0.40275838971138,0.3643133342266083,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8760854005813599,0.441328763961792,0.4195631742477417,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8635452389717102,0.4219774603843689,0.2968521118164062,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8126391768455505,0.347727358341217,0.3319875597953796,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7172373533248901,0.2355701029300689,1.0751785039901731,285.0155029296875,284.95001220703125,299.9096069335937,293.002197265625,298.26251220703125,297.2901611328125,285.0143737792969,1.0,0.572815477848053,0.5012961626052856,0.5012961626052856,1.0,1.0,-2.987180471420288,1.1077600717544556,1.879420518875122,0.4334847927093506,0.9487784504890442,0.9487784504890442,0.0,161.2046356201172,141.0,54267.375,0.0,2337.9521484375,1.0,279.74151611328125,283.2872009277344,295.97705078125,299.4308776855469,293.1499938964844,293.1499938964844,279.45001220703125,32861.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914883136749268,1.0,0.0,0.0,3.659627914428711,3.659651517868042,8.936493713918026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6279296875,0.0,1520.3629150390625,1895.4371337890625,0.0,3324.12353515625,0.9052518606185912,1.0,0.0,3.0,1.0,0.0
18181980,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8619102835655212,0.4035502076148987,0.3650593757629394,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.889110803604126,0.4434065222740173,0.4214604198932647,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8749938011169434,0.4222177565097809,0.2970079779624939,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8232412338256836,0.3486199975013733,0.3327298462390899,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7259137034416199,0.2356282174587249,1.0746822357177734,284.8880615234375,284.95001220703125,299.9708251953125,293.0085754394531,298.2807006835937,297.2858581542969,284.8919677734375,1.0,0.5687107443809509,0.50016188621521,0.50016188621521,1.0,1.0,-2.990849733352661,1.107129454612732,1.8837202787399288,0.432248055934906,0.8506190776824951,0.8506190776824951,0.0,153.67623901367188,141.0,54993.55078125,0.0,2306.171875,1.0,279.46563720703125,283.145751953125,296.0430603027344,299.627197265625,293.1499938964844,293.1499938964844,279.45001220703125,39199.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90035480260849,1.0,0.0,0.0,3.567372560501098,3.567396402359009,8.491613812111609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.5263671875,0.0,1466.5667724609375,1895.4371337890625,0.0,3406.8916015625,0.8889000415802002,1.0,0.0,3.0,1.0,0.0
18182040,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8648786544799805,0.4037580788135528,0.3651261925697326,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8924969434738159,0.4439257979393005,0.4218398332595825,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8779747486114502,0.4222734272480011,0.2969650328159332,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8259333968162537,0.3488361835479736,0.3328347504138946,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7281149625778198,0.2356321960687637,1.0742789506912231,284.9033203125,284.95001220703125,299.9861145019531,293.0101928710937,298.2852478027344,297.2848205566406,284.90545654296875,1.0,0.5675657987594604,0.4998782873153686,0.4998782873153686,1.0,1.0,-2.990975379943848,1.1066447496414185,1.8843306303024288,0.4317595958709717,0.8536216020584106,0.8536216020584106,0.0,151.76156616210938,129.0,54963.765625,0.0,2296.63232421875,1.0,279.45758056640625,283.1571960449219,296.0359191894531,299.6044921875,293.1499938964844,293.1499938964844,279.75,38743.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006885290145874,1.0,0.0,0.0,3.5490469932556152,3.549070358276367,8.404594495914353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.47705078125,0.0,1443.6854248046875,1895.4371337890625,0.0,3410.001708984375,0.8852136135101318,1.0,0.0,3.0,1.0,0.0
18182100,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8735877871513367,0.404705137014389,0.3655106127262115,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9021943807601928,0.4455445408821106,0.4229451417922973,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8866721391677856,0.4227705895900726,0.2969861030578613,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8336639404296875,0.3496304452419281,0.3332110345363617,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7344728112220764,0.2358198463916778,1.0735942125320437,285.0232238769531,284.95001220703125,300.0243835449219,293.01422119140625,298.29913330078125,297.2861633300781,285.02593994140625,1.0,0.5646262764930725,0.4991693198680877,0.4991693198680877,1.0,1.0,-2.992415428161621,1.105901122093201,1.8865143060684204,0.430698961019516,0.937680959701538,0.937680959701538,0.0,146.58517456054688,129.0,54251.1171875,0.0,2272.801513671875,1.0,279.6993713378906,283.2886962890625,295.9821472167969,299.4019775390625,293.1499938964844,293.1499938964844,279.75,33833.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943718671798706,1.0,0.0,0.0,3.605538845062256,3.605562210083008,8.674284686094325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.50830078125,0.0,1468.2532958984375,1895.4371337890625,0.0,3351.067626953125,0.8955656290054321,1.0,0.0,3.0,1.0,0.0
18182160,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.884436845779419,0.4058104455471039,0.3662631511688232,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.914592146873474,0.4473206996917724,0.4243505895137787,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8974409103393555,0.423446387052536,0.2972579002380371,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8431757092475891,0.3505618274211883,0.3338258266448974,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7423681020736694,0.2361237853765487,1.0737097263336182,285.0143737792969,284.95001220703125,300.0626220703125,293.0182800292969,298.31427001953125,297.2894287109375,285.0127258300781,1.0,0.5616822242736816,0.4984840154647827,0.4984840154647827,1.0,1.0,-2.9962120056152344,1.1061643362045288,1.8900476694107056,0.4301516413688659,0.9556967616081238,0.9556967616081238,0.0,140.89773559570312,117.0,54453.37109375,0.0,2250.519775390625,1.0,279.742431640625,283.2763366699219,295.9942626953125,299.46112060546875,293.1499938964844,293.1499938964844,279.45001220703125,32838.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920958638191223,1.0,0.0,0.0,3.685147523880005,3.685171365737915,9.061561740963952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.4580078125,0.0,1548.7421875,1895.4371337890625,0.0,3329.80224609375,0.9108066558837892,1.0,0.0,3.0,1.0,0.0
18182220,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9075547456741332,0.4067552387714386,0.3669812679290771,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9426224827766418,0.4499737620353699,0.4266272187232971,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9217039942741394,0.4237748086452484,0.2973528504371643,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8640217781066895,0.3516950905323028,0.3346410989761352,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.759706437587738,0.2362320870161056,1.072750687599182,284.89996337890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3368530273437,297.2842102050781,284.9022216796875,1.0,0.5554282665252686,0.4971134066581726,0.4971134066581726,1.0,1.0,-2.99976134300232,1.1049939393997192,1.8947674036026,0.4284164905548095,0.8572772145271301,0.8572772145271301,0.0,129.89857482910156,105.0,55153.57421875,0.0,2200.5615234375,1.0,279.4573974609375,283.1448669433594,296.0523986816406,299.6332702636719,293.1499938964844,293.1499938964844,279.75,38805.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013115167617798,1.0,0.0,0.0,3.572767972946167,3.572791814804077,8.517319542988844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.9453125,0.0,1469.4779052734375,1895.4371337890625,0.0,3415.806396484375,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18182280,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9075547456741332,0.4067552387714386,0.3669812679290771,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9426224827766418,0.4499737620353699,0.4266272187232971,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9217039942741394,0.4237748086452484,0.2973528504371643,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8640217781066895,0.3516950905323028,0.3346410989761352,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.759706437587738,0.2362320870161056,1.072750687599182,284.89996337890625,284.95001220703125,300.1390075683594,293.0265808105469,298.3368530273437,297.2842102050781,284.9022216796875,1.0,0.5554282665252686,0.4971134066581726,0.4971134066581726,1.0,1.0,-2.99976134300232,1.1049939393997192,1.8947674036026,0.4284164905548095,0.8572772145271301,0.8572772145271301,0.0,129.89857482910156,105.0,55153.57421875,0.0,2200.5615234375,1.0,279.4573974609375,283.1448669433594,296.0523986816406,299.6332702636719,293.1499938964844,293.1499938964844,279.75,38805.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013115167617798,1.0,0.0,0.0,3.572767972946167,3.572791814804077,8.517319542988844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.9453125,0.0,1469.4779052734375,1895.4371337890625,0.0,3415.806396484375,0.8904826641082764,1.0,0.0,3.0,1.0,0.0
18182340,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9411960244178772,0.4087673425674438,0.3680483996868133,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.975342571735382,0.453441172838211,0.4291690587997436,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.954930305480957,0.4249946177005768,0.2976517677307129,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8922808766365051,0.3534543216228485,0.3356279730796814,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7834574580192566,0.2367680370807647,1.0722194910049438,285.01397705078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3656921386719,297.2890319824219,285.0129699707031,1.0,0.548953652381897,0.4957427680492401,0.4957427680492401,1.0,1.0,-3.0049989223480225,1.1045173406600952,1.9004815816879272,0.4267996251583099,0.9606034755706788,0.9606034755706788,0.0,118.1445541381836,108.0,54618.68359375,0.0,2149.574951171875,1.0,279.74188232421875,283.26763916015625,296.0115051269531,299.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,32976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926555514335632,1.0,0.0,0.0,3.704035997390747,3.704060077667236,9.154691156254556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4873046875,0.0,1571.163818359375,1895.4371337890625,0.0,3335.033447265625,0.9153386354446412,1.0,0.0,3.0,1.0,0.0
18182400,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9411960244178772,0.4087673425674438,0.3680483996868133,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.975342571735382,0.453441172838211,0.4291690587997436,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.954930305480957,0.4249946177005768,0.2976517677307129,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8922808766365051,0.3534543216228485,0.3356279730796814,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7834574580192566,0.2367680370807647,1.0722194910049438,285.01397705078125,284.95001220703125,300.2152404785156,293.0351867675781,298.3656921386719,297.2890319824219,285.0129699707031,1.0,0.548953652381897,0.4957427680492401,0.4957427680492401,1.0,1.0,-3.0049989223480225,1.1045173406600952,1.9004815816879272,0.4267996251583099,0.9606034755706788,0.9606034755706788,0.0,118.1445541381836,108.0,54618.68359375,0.0,2149.574951171875,1.0,279.74188232421875,283.26763916015625,296.0115051269531,299.48876953125,293.1499938964844,293.1499938964844,279.45001220703125,32976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926555514335632,1.0,0.0,0.0,3.704035997390747,3.704060077667236,9.154691156254556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.4873046875,0.0,1571.163818359375,1895.4371337890625,0.0,3335.033447265625,0.9153386354446412,1.0,0.0,3.0,1.0,0.0
18182460,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.959109902381897,0.4096286594867706,0.3689144849777221,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.990846872329712,0.4561336934566498,0.4317135214805603,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9713330268859864,0.425343781709671,0.2979308366775512,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9085876941680908,0.3545955717563629,0.3366808593273163,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7967807650566101,0.2368976026773452,1.0724481344223022,284.89971923828125,284.95001220703125,300.29119873046875,293.044189453125,298.3878479003906,297.2837219238281,284.90203857421875,1.0,0.5468626618385315,0.4943700730800628,0.4943700730800628,1.0,1.0,-3.010979413986206,1.1043041944503784,1.906675219535828,0.4254270792007446,0.8623216152191162,0.8623216152191162,0.0,112.86717987060548,126.0,55377.35546875,0.0,2132.94873046875,1.0,279.45721435546875,283.1349182128906,296.07000732421875,299.6637268066406,293.1499938964844,293.1499938964844,279.75,38745.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018145203590392,1.0,0.0,0.0,3.5966854095458984,3.596709489822388,8.63173738707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2763671875,0.0,1494.903076171875,1895.4371337890625,0.0,3420.49267578125,0.8957329988479614,1.0,0.0,3.0,1.0,0.0
18182520,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.959109902381897,0.4096286594867706,0.3689144849777221,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.990846872329712,0.4561336934566498,0.4317135214805603,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9713330268859864,0.425343781709671,0.2979308366775512,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9085876941680908,0.3545955717563629,0.3366808593273163,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7967807650566101,0.2368976026773452,1.0724481344223022,284.89971923828125,284.95001220703125,300.29119873046875,293.044189453125,298.3878479003906,297.2837219238281,284.90203857421875,1.0,0.5468626618385315,0.4943700730800628,0.4943700730800628,1.0,1.0,-3.010979413986206,1.1043041944503784,1.906675219535828,0.4254270792007446,0.8623216152191162,0.8623216152191162,0.0,112.86717987060548,126.0,55377.35546875,0.0,2132.94873046875,1.0,279.45721435546875,283.1349182128906,296.07000732421875,299.6637268066406,293.1499938964844,293.1499938964844,279.75,38745.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018145203590392,1.0,0.0,0.0,3.5966854095458984,3.596709489822388,8.63173738707701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.2763671875,0.0,1494.903076171875,1895.4371337890625,0.0,3420.49267578125,0.8957329988479614,1.0,0.0,3.0,1.0,0.0
18182580,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9486988186836244,0.4114881455898285,0.3704435229301452,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9834915399551392,0.4595933854579925,0.4348755776882171,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9610316157341005,0.4265245497226715,0.2986681759357452,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8991772532463074,0.3563065528869629,0.3382544219493866,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7880184650421143,0.2373847365379333,1.0747278928756714,285.0205383300781,284.95001220703125,300.3668518066406,293.0537109375,298.4159545898437,297.2877197265625,285.0190734863281,1.0,0.5514804720878601,0.4929973781108856,0.4929973781108856,1.0,1.0,-3.022125244140625,1.1062040328979492,1.915921211242676,0.4248020648956299,0.97213476896286,0.97213476896286,0.0,117.12171936035156,144.0,54913.3359375,0.0,2174.41015625,1.0,279.742919921875,283.26226806640625,296.0302124023437,299.5239562988281,293.1499938964844,293.1499938964844,279.45001220703125,32807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932773470878601,1.0,0.0,0.0,3.731478929519653,3.7315032482147217,9.290847060583474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.015625,0.0,1601.3043212890625,1895.4371337890625,0.0,3340.84326171875,0.9211792945861816,1.0,0.0,3.0,1.0,0.0
18182640,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9486988186836244,0.4114881455898285,0.3704435229301452,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9834915399551392,0.4595933854579925,0.4348755776882171,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9610316157341005,0.4265245497226715,0.2986681759357452,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8991772532463074,0.3563065528869629,0.3382544219493866,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7880184650421143,0.2373847365379333,1.0747278928756714,285.0205383300781,284.95001220703125,300.3668518066406,293.0537109375,298.4159545898437,297.2877197265625,285.0190734863281,1.0,0.5514804720878601,0.4929973781108856,0.4929973781108856,1.0,1.0,-3.022125244140625,1.1062040328979492,1.915921211242676,0.4248020648956299,0.97213476896286,0.97213476896286,0.0,117.12171936035156,144.0,54913.3359375,0.0,2174.41015625,1.0,279.742919921875,283.26226806640625,296.0302124023437,299.5239562988281,293.1499938964844,293.1499938964844,279.45001220703125,32807.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932773470878601,1.0,0.0,0.0,3.731478929519653,3.7315032482147217,9.290847060583474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.015625,0.0,1601.3043212890625,1895.4371337890625,0.0,3340.84326171875,0.9211792945861816,1.0,0.0,3.0,1.0,0.0
