time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182700,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9365365505218506,0.4119067788124084,0.37128347158432,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.973951816558838,0.4609850645065307,0.436581939458847,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.949122190475464,0.4267461597919464,0.2991348505020141,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8888576030731201,0.3568965494632721,0.3391640186309814,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7787259221076965,0.2374512106180191,1.0764435529708862,284.8836364746094,284.95001220703125,300.4045104980469,293.0586853027344,298.4272155761719,297.2855529785156,284.8789978027344,1.0,0.5552894473075867,0.492311030626297,0.492311030626297,1.0,1.0,-3.0289082527160645,1.107624053955078,1.9212841987609863,0.4248195588588714,0.8829302787780762,0.8829302787780762,0.0,121.7252960205078,144.0,55981.2109375,0.0,2210.183349609375,1.0,279.4957275390625,283.1034545898437,296.0959167480469,299.75927734375,293.1499938964844,293.1499938964844,279.45001220703125,36585.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002462029457092,1.0,0.0,0.0,3.717999458312988,3.718024253845215,9.223843449035484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.6953125,0.0,1614.6082763671875,1895.4371337890625,0.0,3405.87939453125,0.9188874363899232,1.0,0.0,3.0,1.0,0.0
18182760,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9204229712486268,0.4120625257492065,0.3716872334480285,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9602802395820618,0.4621636867523193,0.4379641115665436,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9329715967178344,0.4267238974571228,0.2993299663066864,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8756775259971619,0.3572932481765747,0.3398167192935943,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7670113444328308,0.237356498837471,1.0773460865020752,284.8999328613281,284.95001220703125,300.4420471191406,293.0638122558594,298.43658447265625,297.2806701660156,284.90234375,1.0,0.5596140623092651,0.4915728271007538,0.4915728271007538,1.0,1.0,-3.0331618785858154,1.1079070568084717,1.925254821777344,0.4242389500141144,0.8723400831222534,0.8723400831222534,0.0,127.82093811035156,162.0,55811.44140625,0.0,2249.30224609375,1.0,279.4571838378906,283.1219482421875,296.0922241210937,299.7113342285156,293.1499938964844,293.1499938964844,279.75,38472.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902975618839264,1.0,0.0,0.0,3.6375133991241455,3.637537717819214,8.828816930872563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.60302734375,0.0,1537.7593994140625,1895.4371337890625,0.0,3431.3056640625,0.9045026898384094,1.0,0.0,3.0,1.0,0.0
18182820,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8928268551826477,0.4136211574077606,0.3732828199863434,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9316961765289308,0.4654765427112579,0.4413488507270813,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9031519889831544,0.4277279078960418,0.3002106249332428,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8517327308654785,0.3588181734085083,0.3415793776512146,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.745850682258606,0.2376408874988556,1.080471158027649,285.0251770019531,284.95001220703125,300.5167541503906,293.0746765136719,298.4628295898437,297.28289794921875,285.0237731933594,1.0,0.5696608424186707,0.4900964796543121,0.4900964796543121,1.0,1.0,-3.046074867248535,1.1102503538131714,1.935824513435364,0.4236889779567718,0.9869257807731628,0.9869257807731628,0.0,141.50027465820312,180.0,55346.671875,0.0,2343.647216796875,1.0,279.74322509765625,283.25347900390625,296.0533142089844,299.5738830566406,293.1499938964844,293.1499938964844,279.45001220703125,32786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948995471000671,1.0,0.0,0.0,3.770695447921753,3.7707200050354,9.487159218224406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1435546875,0.0,1646.799072265625,1895.4371337890625,0.0,3355.995849609375,0.9300372004508972,1.0,0.0,3.0,1.0,0.0
18182880,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8928268551826477,0.4136211574077606,0.3732828199863434,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9316961765289308,0.4654765427112579,0.4413488507270813,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9031519889831544,0.4277279078960418,0.3002106249332428,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8517327308654785,0.3588181734085083,0.3415793776512146,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.745850682258606,0.2376408874988556,1.080471158027649,285.0251770019531,284.95001220703125,300.5167541503906,293.0746765136719,298.4628295898437,297.28289794921875,285.0237731933594,1.0,0.5696608424186707,0.4900964796543121,0.4900964796543121,1.0,1.0,-3.046074867248535,1.1102503538131714,1.935824513435364,0.4236889779567718,0.9869257807731628,0.9869257807731628,0.0,141.50027465820312,180.0,55346.671875,0.0,2343.647216796875,1.0,279.74322509765625,283.25347900390625,296.0533142089844,299.5738830566406,293.1499938964844,293.1499938964844,279.45001220703125,32786.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948995471000671,1.0,0.0,0.0,3.770695447921753,3.7707200050354,9.487159218224406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.1435546875,0.0,1646.799072265625,1895.4371337890625,0.0,3355.995849609375,0.9300372004508972,1.0,0.0,3.0,1.0,0.0
18182940,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8673739433288574,0.4139029681682586,0.3744792640209198,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9035173058509828,0.4678931832313537,0.4445163011550903,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8769549131393433,0.4277598559856415,0.3009193837642669,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8295283913612366,0.3596232533454895,0.3431894779205322,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7262417674064636,0.2374196797609329,1.0832427740097046,284.8965148925781,284.95001220703125,300.5909118652344,293.0863342285156,298.4818115234375,297.2744445800781,284.8989562988281,1.0,0.5807085037231445,0.4886201024055481,0.4886201024055481,1.0,1.0,-3.057449579238892,1.111906886100769,1.945542573928833,0.4230028986930847,0.8826043605804443,0.8826043605804443,0.0,157.59814453125,198.0,56308.41015625,0.0,2448.504638671875,1.0,279.4564208984375,283.1047668457031,296.11627197265625,299.7660827636719,293.1499938964844,293.1499938964844,279.75,38398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048630595207214,1.0,0.0,0.0,3.686289072036743,3.6863138675689697,9.067176165444836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.7841796875,0.0,1592.04150390625,1895.4371337890625,0.0,3448.871337890625,0.9151250720024108,1.0,0.0,3.0,1.0,0.0
18183000,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8673739433288574,0.4139029681682586,0.3744792640209198,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9035173058509828,0.4678931832313537,0.4445163011550903,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8769549131393433,0.4277598559856415,0.3009193837642669,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8295283913612366,0.3596232533454895,0.3431894779205322,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7262417674064636,0.2374196797609329,1.0832427740097046,284.8965148925781,284.95001220703125,300.5909118652344,293.0863342285156,298.4818115234375,297.2744445800781,284.8989562988281,1.0,0.5807085037231445,0.4886201024055481,0.4886201024055481,1.0,1.0,-3.057449579238892,1.111906886100769,1.945542573928833,0.4230028986930847,0.8826043605804443,0.8826043605804443,0.0,157.59814453125,198.0,56308.41015625,0.0,2448.504638671875,1.0,279.4564208984375,283.1047668457031,296.11627197265625,299.7660827636719,293.1499938964844,293.1499938964844,279.75,38398.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048630595207214,1.0,0.0,0.0,3.686289072036743,3.6863138675689697,9.067176165444836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.7841796875,0.0,1592.04150390625,1895.4371337890625,0.0,3448.871337890625,0.9151250720024108,1.0,0.0,3.0,1.0,0.0
18183060,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8465778231620789,0.41522878408432,0.3759569227695465,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.881916880607605,0.4710992276668548,0.4479024708271026,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8552491664886475,0.4286412596702575,0.3017901182174682,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8106278777122498,0.3610063791275024,0.3449245095252991,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7087682485580444,0.237545296549797,1.086178421974182,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.50665283203125,297.2758483886719,285.0263366699219,1.0,0.592182993888855,0.4870892465114593,0.4870892465114593,1.0,1.0,-3.0699501037597656,1.1138966083526611,1.9560534954071045,0.4221700727939605,1.0,1.0,0.0,174.427490234375,201.0,55792.25,0.0,2560.12255859375,1.0,279.7435302734375,283.242919921875,296.07763671875,299.6262512207031,293.1499938964844,293.1499938964844,279.45001220703125,32902.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967745304107666,1.0,0.0,0.0,3.8126509189605713,3.812675952911377,9.699455176814809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.32421875,0.0,1697.5574951171875,1895.4371337890625,0.0,3373.499755859375,0.9396151304244996,1.0,0.0,3.0,1.0,0.0
18183120,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8465778231620789,0.41522878408432,0.3759569227695465,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.881916880607605,0.4710992276668548,0.4479024708271026,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8552491664886475,0.4286412596702575,0.3017901182174682,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8106278777122498,0.3610063791275024,0.3449245095252991,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7087682485580444,0.237545296549797,1.086178421974182,285.0276184082031,284.95001220703125,300.66436767578125,293.0989685058594,298.50665283203125,297.2758483886719,285.0263366699219,1.0,0.592182993888855,0.4870892465114593,0.4870892465114593,1.0,1.0,-3.0699501037597656,1.1138966083526611,1.9560534954071045,0.4221700727939605,1.0,1.0,0.0,174.427490234375,201.0,55792.25,0.0,2560.12255859375,1.0,279.7435302734375,283.242919921875,296.07763671875,299.6262512207031,293.1499938964844,293.1499938964844,279.45001220703125,32902.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967745304107666,1.0,0.0,0.0,3.8126509189605713,3.812675952911377,9.699455176814809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.32421875,0.0,1697.5574951171875,1895.4371337890625,0.0,3373.499755859375,0.9396151304244996,1.0,0.0,3.0,1.0,0.0
18183180,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8359977602958679,0.4153061509132385,0.376775860786438,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8711798787117004,0.4731559455394745,0.450520247220993,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8442186117172241,0.4286004304885864,0.3022898435592651,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.800144374370575,0.3616272211074829,0.3461397588253021,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.6986629366874695,0.2372591942548751,1.087559938430786,284.8868103027344,284.95001220703125,300.7284240722656,293.1109313964844,298.5223388671875,297.26824951171875,284.88897705078125,1.0,0.5987129211425781,0.4857420623302459,0.4857420623302459,1.0,1.0,-3.077817440032959,1.1143172979354858,1.963500022888184,0.4210500121116638,0.8927555680274963,0.8927555680274963,0.0,184.64187622070312,201.0,56785.86328125,0.0,2628.834228515625,1.0,279.4607849121094,283.08331298828125,296.144775390625,299.8312072753906,293.1499938964844,293.1499938964844,279.45001220703125,38318.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063084721565248,1.0,0.0,0.0,3.7444677352905273,3.744493007659912,9.355638894703588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.974609375,0.0,1658.624267578125,1895.4371337890625,0.0,3462.313720703125,0.9277845621109008,1.0,0.0,3.0,1.0,0.0
18183240,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8347887992858887,0.4153118729591369,0.3767983615398407,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8699915409088135,0.4734290242195129,0.4508035182952881,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8429702520370483,0.4285846650600433,0.3022985160350799,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7989398241043091,0.3617013096809387,0.3462427854537964,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6974914073944092,0.2372082322835922,1.087519884109497,284.8934936523437,284.95001220703125,300.7370910644531,293.1126403808594,298.5243835449219,297.2671813964844,284.8954162597656,1.0,0.5994263887405396,0.4855583608150482,0.4855583608150482,1.0,1.0,-3.0782711505889893,1.1141239404678345,1.9641470909118648,0.4207624197006225,0.892263650894165,0.892263650894165,0.0,185.8175811767578,189.0,56761.28125,0.0,2635.889892578125,1.0,279.4570007324219,283.0888671875,296.1411437988281,299.8196105957031,293.1499938964844,293.1499938964844,279.75,38296.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065276980400084,1.0,0.0,0.0,3.733168125152588,3.7331933975219727,9.299259318140684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.97705078125,0.0,1645.2568359375,1895.4371337890625,0.0,3464.3515625,0.9254950881004332,1.0,0.0,3.0,1.0,0.0
18183300,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8333072662353516,0.4158015847206116,0.3769984841346741,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8689681887626648,0.4749205410480499,0.4520299136638641,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8413796424865723,0.4288996756076813,0.3023763000965118,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7975737452507019,0.3622844219207763,0.3466715514659881,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6958581209182739,0.2371815890073776,1.08711576461792,285.025390625,284.95001220703125,300.7731628417969,293.11993408203125,298.5355529785156,297.26678466796875,285.029296875,1.0,0.6002652645111084,0.4847929179668426,0.4847929179668426,1.0,1.0,-3.080106735229492,1.1132949590682983,1.9668117761611936,0.4195235073566437,0.9827629327774048,0.9827629327774048,0.0,187.4440155029297,189.0,55916.83203125,0.0,2648.0107421875,1.0,279.7041320800781,283.2356262207031,296.08990478515625,299.6126403808594,293.1499938964844,293.1499938964844,279.75,34184.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003971219062805,1.0,0.0,0.0,3.775450229644776,3.775475025177002,9.5111005293802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.91552734375,0.0,1663.2178955078125,1895.4371337890625,0.0,3407.285888671875,0.9338515996932985,1.0,0.0,3.0,1.0,0.0
18183360,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8347188830375671,0.4165536165237427,0.3775776922702789,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8710825443267822,0.4766395688056946,0.4535456001758575,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8426951169967651,0.4294702112674713,0.3026930391788482,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7991441488265991,0.3630640506744385,0.3473108410835266,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.6968597769737244,0.2373137921094894,1.0872846841812134,285.0258178710937,284.95001220703125,300.8089904785156,293.12750244140625,298.5484924316406,297.26922607421875,285.02471923828125,1.0,0.6001728773117065,0.4840497374534607,0.4840497374534607,1.0,1.0,-3.083975553512573,1.1133242845535278,1.9706512689590447,0.4186840355396271,1.0,1.0,0.0,186.62722778320312,177.0,56088.41796875,0.0,2651.256103515625,1.0,279.74365234375,283.2315979003906,296.104248046875,299.6737060546875,293.1499938964844,293.1499938964844,279.45001220703125,33286.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981257081031799,1.0,0.0,0.0,3.844916820526123,3.844942331314087,9.864320418273564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.7548828125,0.0,1739.642822265625,1895.4371337890625,0.0,3386.106689453125,0.947131097316742,1.0,0.0,3.0,1.0,0.0
18183420,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8400527238845825,0.4166723787784576,0.3778450787067413,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8784130811691284,0.4790691435337066,0.4559018909931183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8480799794197083,0.4295281767845154,0.3028076291084289,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8051289916038513,0.3638450801372528,0.3480678796768188,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7014316320419312,0.2370806783437729,1.0860154628753662,284.8894348144531,284.95001220703125,300.8800048828125,293.1437072753906,298.5662536621094,297.2623291015625,284.8913269042969,1.0,0.5976483225822449,0.4825634062290191,0.4825634062290191,1.0,1.0,-3.0866620540618896,1.1113128662109375,1.975349187850952,0.4162380695343017,0.8955547213554382,0.8955547213554382,0.0,181.95635986328125,165.0,56987.5078125,0.0,2631.9052734375,1.0,279.4568176269531,283.0768737792969,296.1688537597656,299.8623962402344,293.1499938964844,293.1499938964844,279.75,38494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071605205535888,1.0,0.0,0.0,3.7600719928741455,3.760097503662109,9.433776426703844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.56396484375,0.0,1678.341064453125,1895.4371337890625,0.0,3470.233642578125,0.9316071271896362,1.0,0.0,3.0,1.0,0.0
18183480,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8400527238845825,0.4166723787784576,0.3778450787067413,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8784130811691284,0.4790691435337066,0.4559018909931183,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8480799794197083,0.4295281767845154,0.3028076291084289,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8051289916038513,0.3638450801372528,0.3480678796768188,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7014316320419312,0.2370806783437729,1.0860154628753662,284.8894348144531,284.95001220703125,300.8800048828125,293.1437072753906,298.5662536621094,297.2623291015625,284.8913269042969,1.0,0.5976483225822449,0.4825634062290191,0.4825634062290191,1.0,1.0,-3.0866620540618896,1.1113128662109375,1.975349187850952,0.4162380695343017,0.8955547213554382,0.8955547213554382,0.0,181.95635986328125,165.0,56987.5078125,0.0,2631.9052734375,1.0,279.4568176269531,283.0768737792969,296.1688537597656,299.8623962402344,293.1499938964844,293.1499938964844,279.75,38494.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071605205535888,1.0,0.0,0.0,3.7600719928741455,3.760097503662109,9.433776426703844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.56396484375,0.0,1678.341064453125,1895.4371337890625,0.0,3470.233642578125,0.9316071271896362,1.0,0.0,3.0,1.0,0.0
18183540,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8501795530319214,0.4179573655128479,0.3783234059810638,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8910647630691528,0.4824286699295044,0.4584179520606994,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8583567142486572,0.4305644035339355,0.3030392825603485,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8154585957527161,0.3653395771980285,0.3488962948322296,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.710155189037323,0.2373460233211517,1.0847681760787964,285.0261535644531,284.95001220703125,300.95001220703125,293.16131591796875,298.5904235839844,297.2660827636719,285.0252685546875,1.0,0.593254566192627,0.4810770750045776,0.4810770750045776,1.0,1.0,-3.0900278091430664,1.1095746755599976,1.9804532527923584,0.4136646389961242,1.0,1.0,0.0,173.69285583496094,153.0,56242.28515625,0.0,2594.91162109375,1.0,279.74395751953125,283.2253723144531,296.1350402832031,299.71453857421875,293.1499938964844,293.1499938964844,279.45001220703125,33579.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981261849403381,1.0,0.0,0.0,3.86225962638855,3.8622853755950928,9.95350887933455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1103515625,0.0,1763.2271728515625,1895.4371337890625,0.0,3386.111572265625,0.951132595539093,1.0,0.0,3.0,1.0,0.0
18183600,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8501795530319214,0.4179573655128479,0.3783234059810638,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8910647630691528,0.4824286699295044,0.4584179520606994,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8583567142486572,0.4305644035339355,0.3030392825603485,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8154585957527161,0.3653395771980285,0.3488962948322296,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.710155189037323,0.2373460233211517,1.0847681760787964,285.0261535644531,284.95001220703125,300.95001220703125,293.16131591796875,298.5904235839844,297.2660827636719,285.0252685546875,1.0,0.593254566192627,0.4810770750045776,0.4810770750045776,1.0,1.0,-3.0900278091430664,1.1095746755599976,1.9804532527923584,0.4136646389961242,1.0,1.0,0.0,173.69285583496094,153.0,56242.28515625,0.0,2594.91162109375,1.0,279.74395751953125,283.2253723144531,296.1350402832031,299.71453857421875,293.1499938964844,293.1499938964844,279.45001220703125,33579.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981261849403381,1.0,0.0,0.0,3.86225962638855,3.8622853755950928,9.95350887933455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.1103515625,0.0,1763.2271728515625,1895.4371337890625,0.0,3386.111572265625,0.951132595539093,1.0,0.0,3.0,1.0,0.0
18183660,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8630195260047913,0.4180388450622558,0.3784068524837494,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9067907929420472,0.4849829375743866,0.4607088267803192,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8715479969978333,0.4307507276535034,0.3031080067157745,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8276979923248291,0.3662360906600952,0.3495769798755646,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7204965353012085,0.2372712343931198,1.083303451538086,284.8893127441406,284.95001220703125,301.0203552246094,293.18084716796875,298.6087951660156,297.2606506347656,284.89117431640625,1.0,0.5878675580024719,0.4797201156616211,0.4797201156616211,1.0,1.0,-3.092031955718994,1.1075098514556885,1.984521985054016,0.4112855195999145,0.8991406559944153,0.8991406559944153,0.0,164.07229614257812,141.0,57168.91796875,0.0,2548.04443359375,1.0,279.4568176269531,283.0700378417969,296.20391845703125,299.9076232910156,293.1499938964844,293.1499938964844,279.1499938964844,38484.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067305326461792,1.0,0.0,0.0,3.7790472507476807,3.779072999954224,9.52923301156261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.44921875,0.0,1700.78076171875,1895.4371337890625,0.0,3466.237060546875,0.9357787370681764,1.0,0.0,3.0,1.0,0.0
18183720,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8630195260047913,0.4180388450622558,0.3784068524837494,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9067907929420472,0.4849829375743866,0.4607088267803192,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8715479969978333,0.4307507276535034,0.3031080067157745,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8276979923248291,0.3662360906600952,0.3495769798755646,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7204965353012085,0.2372712343931198,1.083303451538086,284.8893127441406,284.95001220703125,301.0203552246094,293.18084716796875,298.6087951660156,297.2606506347656,284.89117431640625,1.0,0.5878675580024719,0.4797201156616211,0.4797201156616211,1.0,1.0,-3.092031955718994,1.1075098514556885,1.984521985054016,0.4112855195999145,0.8991406559944153,0.8991406559944153,0.0,164.07229614257812,141.0,57168.91796875,0.0,2548.04443359375,1.0,279.4568176269531,283.0700378417969,296.20391845703125,299.9076232910156,293.1499938964844,293.1499938964844,279.1499938964844,38484.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067305326461792,1.0,0.0,0.0,3.7790472507476807,3.779072999954224,9.52923301156261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.44921875,0.0,1700.78076171875,1895.4371337890625,0.0,3466.237060546875,0.9357787370681764,1.0,0.0,3.0,1.0,0.0
18183780,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8780044913291931,0.4179472923278808,0.37784144282341,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9265317916870116,0.487431913614273,0.4625191390514374,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8869871497154236,0.4307980239391327,0.3027799725532532,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8416560292243958,0.3670023083686828,0.3498384058475494,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7317662239074707,0.2370829284191131,1.08039653301239,284.8832092285156,284.95001220703125,301.09228515625,293.2025756835937,298.62725830078125,297.2548828125,284.8848876953125,1.0,0.5815797448158264,0.4783631265163421,0.4783631265163421,1.0,1.0,-3.0899524688720703,1.103811264038086,1.9861410856246948,0.4080519378185272,0.8276726603507996,0.8276726603507996,0.0,153.8123016357422,129.0,57208.8828125,0.0,2489.9912109375,1.0,279.15838623046875,283.0428161621094,296.2098388671875,299.9305725097656,293.1499938964844,293.1499938964844,279.45001220703125,41303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029577255249,1.0,0.0,0.0,3.5181870460510254,3.5182108879089355,8.259070227722987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.1650390625,0.0,1429.6572265625,1895.4371337890625,0.0,3506.156494140625,0.8809553980827332,1.0,0.0,3.0,1.0,0.0
18183840,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8780044913291931,0.4179472923278808,0.37784144282341,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9265317916870116,0.487431913614273,0.4625191390514374,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8869871497154236,0.4307980239391327,0.3027799725532532,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8416560292243958,0.3670023083686828,0.3498384058475494,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7317662239074707,0.2370829284191131,1.08039653301239,284.8832092285156,284.95001220703125,301.09228515625,293.2025756835937,298.62725830078125,297.2548828125,284.8848876953125,1.0,0.5815797448158264,0.4783631265163421,0.4783631265163421,1.0,1.0,-3.0899524688720703,1.103811264038086,1.9861410856246948,0.4080519378185272,0.8276726603507996,0.8276726603507996,0.0,153.8123016357422,129.0,57208.8828125,0.0,2489.9912109375,1.0,279.15838623046875,283.0428161621094,296.2098388671875,299.9305725097656,293.1499938964844,293.1499938964844,279.45001220703125,41303.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911029577255249,1.0,0.0,0.0,3.5181870460510254,3.5182108879089355,8.259070227722987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.1650390625,0.0,1429.6572265625,1895.4371337890625,0.0,3506.156494140625,0.8809553980827332,1.0,0.0,3.0,1.0,0.0
18183900,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8879467844963074,0.4185995161533355,0.3779323101043701,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.939323365688324,0.489203929901123,0.4637255072593689,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.897087812423706,0.4314026236534118,0.302851140499115,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8507803082466125,0.3678123652935028,0.350190132856369,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.73905348777771,0.2372828722000122,1.0795961618423462,285.01031494140625,284.95001220703125,301.12872314453125,293.2142028808594,298.6405639648437,297.2579650878906,285.012451171875,1.0,0.578355073928833,0.4776846468448639,0.4776846468448639,1.0,1.0,-3.0910515785217285,1.1028201580047607,1.9882313013076784,0.4067437648773193,0.9111332893371582,0.9111332893371582,0.0,148.0538787841797,129.0,56451.9453125,0.0,2461.72412109375,1.0,279.3983764648437,283.18212890625,296.16265869140625,299.7191772460937,293.1499938964844,293.1499938964844,279.45001220703125,35039.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90264493227005,1.0,0.0,0.0,3.5600500106811523,3.560072898864746,8.456788691546535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.4208984375,0.0,1428.36572265625,1895.4371337890625,0.0,3428.2265625,0.8867043256759644,1.0,0.0,3.0,1.0,0.0
18183960,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9000144600868225,0.4193730354309082,0.3783924579620361,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9539433121681212,0.4910929799079895,0.4652419686317444,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9094904661178588,0.4321443140506744,0.3031717836856842,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8619251847267151,0.3687381446361542,0.3507947623729706,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7479850649833679,0.2375900447368621,1.079668402671814,285.0024108886719,284.95001220703125,301.1654663085937,293.22625732421875,298.6549987792969,297.26239013671875,285.0015563964844,1.0,0.5752216577529907,0.4770562946796417,0.4770562946796417,1.0,1.0,-3.0946249961853027,1.1029093265533447,1.9917155504226685,0.4060132205486297,0.9252561926841736,0.9252561926841736,0.0,141.9146270751953,117.0,56625.7734375,0.0,2436.077392578125,1.0,279.4419860839844,283.1732788085937,296.1860656738281,299.7855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33736.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989118337631226,1.0,0.0,0.0,3.6280460357666016,3.6280696392059326,8.782919280747592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.5341796875,0.0,1492.044189453125,1895.4371337890625,0.0,3393.438720703125,0.898634672164917,1.0,0.0,3.0,1.0,0.0
18184020,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9271191358566284,0.4195947051048279,0.3784577846527099,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9809809327125548,0.4939112365245819,0.4676553010940552,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9379990696907043,0.4326147437095642,0.3033410012722015,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8860503435134888,0.3698557615280151,0.3515674173831939,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7674899101257324,0.2377388179302215,1.0787200927734375,284.913818359375,284.95001220703125,301.2395935058594,293.25164794921875,298.6768493652344,297.2603759765625,284.91534423828125,1.0,0.5687562823295593,0.4757996201515198,0.4757996201515198,1.0,1.0,-3.097604751586914,1.1014069318771362,1.996197938919068,0.4039526581764221,0.8459070920944214,0.8459070920944214,0.0,130.3553466796875,105.0,57281.02734375,0.0,2380.61328125,1.0,279.1579895019531,283.0653381347656,296.2649841308594,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055222868919371,1.0,0.0,0.0,3.5029804706573486,3.503003597259521,8.187827802430547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.79736328125,0.0,1395.341064453125,1895.4371337890625,0.0,3455.00341796875,0.8751907348632812,1.0,0.0,3.0,1.0,0.0
18184080,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9271191358566284,0.4195947051048279,0.3784577846527099,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9809809327125548,0.4939112365245819,0.4676553010940552,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.9379990696907043,0.4326147437095642,0.3033410012722015,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8860503435134888,0.3698557615280151,0.3515674173831939,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7674899101257324,0.2377388179302215,1.0787200927734375,284.913818359375,284.95001220703125,301.2395935058594,293.25164794921875,298.6768493652344,297.2603759765625,284.91534423828125,1.0,0.5687562823295593,0.4757996201515198,0.4757996201515198,1.0,1.0,-3.097604751586914,1.1014069318771362,1.996197938919068,0.4039526581764221,0.8459070920944214,0.8459070920944214,0.0,130.3553466796875,105.0,57281.02734375,0.0,2380.61328125,1.0,279.1579895019531,283.0653381347656,296.2649841308594,299.97418212890625,293.1499938964844,293.1499938964844,279.45001220703125,38739.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055222868919371,1.0,0.0,0.0,3.5029804706573486,3.503003597259521,8.187827802430547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.79736328125,0.0,1395.341064453125,1895.4371337890625,0.0,3455.00341796875,0.8751907348632812,1.0,0.0,3.0,1.0,0.0
18184140,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9588627219200134,0.4207070469856262,0.3788173198699951,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.4976260960102081,0.4603744745254516,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.968812882900238,0.4338308572769165,0.3037152886390686,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.914997935295105,0.371513694524765,0.3525435328483581,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.790878176689148,0.2382451295852661,1.0784276723861694,285.0094909667969,284.95001220703125,301.3144226074219,293.2784729003906,298.70379638671875,297.266357421875,285.00762939453125,1.0,0.5618936419487,0.4745429158210754,0.4745429158210754,1.0,1.0,-3.0965139865875244,1.09825336933136,1.9982606172561648,0.4012852013111114,0.94002503156662,0.94002503156662,0.0,119.3377456665039,123.0,56801.9609375,0.0,2315.931640625,1.0,279.4413757324219,283.1725769042969,296.2515869140625,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,32968.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964360356330872,1.0,0.0,0.0,3.6408867835998535,3.6409101486206055,8.845199772622436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.060546875,0.0,1500.4285888671875,1895.4371337890625,0.0,3370.34033203125,0.9010121822357178,1.0,0.0,3.0,1.0,0.0
18184200,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9588627219200134,0.4207070469856262,0.3788173198699951,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.4976260960102081,0.4603744745254516,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.968812882900238,0.4338308572769165,0.3037152886390686,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.914997935295105,0.371513694524765,0.3525435328483581,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.790878176689148,0.2382451295852661,1.0784276723861694,285.0094909667969,284.95001220703125,301.3144226074219,293.2784729003906,298.70379638671875,297.266357421875,285.00762939453125,1.0,0.5618936419487,0.4745429158210754,0.4745429158210754,1.0,1.0,-3.0965139865875244,1.09825336933136,1.9982606172561648,0.4012852013111114,0.94002503156662,0.94002503156662,0.0,119.3377456665039,123.0,56801.9609375,0.0,2315.931640625,1.0,279.4413757324219,283.1725769042969,296.2515869140625,299.863525390625,293.1499938964844,293.1499938964844,279.1499938964844,32968.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964360356330872,1.0,0.0,0.0,3.6408867835998535,3.6409101486206055,8.845199772622436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.060546875,0.0,1500.4285888671875,1895.4371337890625,0.0,3370.34033203125,0.9010121822357178,1.0,0.0,3.0,1.0,0.0
18184260,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.956443727016449,0.4205665588378906,0.3790112137794494,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5018795132637024,0.4639076292514801,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9667701125144958,0.4340969026088714,0.3040996491909027,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9134402275085448,0.3724727928638458,0.3536555171012878,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7890604734420776,0.2383113354444503,1.079440355300903,284.9090576171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7294006347656,297.2699584960937,284.9118957519531,1.0,0.5635806322097778,0.473259687423706,0.473259687423706,1.0,1.0,-3.0986135005950928,1.0962536334991455,2.002359867095948,0.3996103703975677,0.8506709933280945,0.8506709933280945,0.0,120.33731079101562,141.0,57488.42578125,0.0,2329.1474609375,1.0,279.1590881347656,283.0559387207031,296.3245849609375,300.0468139648437,293.1499938964844,293.1499938964844,279.45001220703125,38552.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281010627748,1.0,0.0,0.0,3.523930549621582,3.523953914642334,8.28605891456391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.181640625,0.0,1415.8192138671875,1895.4371337890625,0.0,3440.171630859375,0.8794972896575928,1.0,0.0,3.0,1.0,0.0
18184320,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.956443727016449,0.4205665588378906,0.3790112137794494,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.5018795132637024,0.4639076292514801,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9667701125144958,0.4340969026088714,0.3040996491909027,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9134402275085448,0.3724727928638458,0.3536555171012878,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7890604734420776,0.2383113354444503,1.079440355300903,284.9090576171875,284.95001220703125,301.3896179199219,293.3064880371094,298.7294006347656,297.2699584960937,284.9118957519531,1.0,0.5635806322097778,0.473259687423706,0.473259687423706,1.0,1.0,-3.0986135005950928,1.0962536334991455,2.002359867095948,0.3996103703975677,0.8506709933280945,0.8506709933280945,0.0,120.33731079101562,141.0,57488.42578125,0.0,2329.1474609375,1.0,279.1590881347656,283.0559387207031,296.3245849609375,300.0468139648437,293.1499938964844,293.1499938964844,279.45001220703125,38552.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039281010627748,1.0,0.0,0.0,3.523930549621582,3.523953914642334,8.28605891456391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.181640625,0.0,1415.8192138671875,1895.4371337890625,0.0,3440.171630859375,0.8794972896575928,1.0,0.0,3.0,1.0,0.0
18184380,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9422562122344972,0.4214468598365783,0.3797142803668976,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9969265460968018,0.5048202276229858,0.4777529537677765,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.95340496301651,0.4351928532123565,0.3048266172409057,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9009606242179872,0.3739965856075287,0.3551096618175506,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7782999873161316,0.2387433350086212,1.081786870956421,285.0256042480469,284.95001220703125,301.4619140625,293.3343200683594,298.7538452148437,297.2718811035156,285.0240173339844,1.0,0.5704951286315918,0.4720277786254883,0.4720277786254883,1.0,1.0,-3.121245861053467,1.1026666164398191,2.0185792446136475,0.3997849822044372,0.9597090482711792,0.9597090482711792,0.0,126.28314971923828,141.0,57312.30078125,0.0,2403.179443359375,1.0,279.441162109375,283.1759338378906,296.3096618652344,299.9435119628906,293.1499938964844,293.1499938964844,279.45001220703125,32416.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956571817398071,1.0,0.0,0.0,3.6701083183288574,3.670131921768189,8.987751130007382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.48828125,0.0,1528.69189453125,1895.4371337890625,0.0,3363.06982421875,0.907099723815918,1.0,0.0,3.0,1.0,0.0
18184440,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.941004514694214,0.4214763641357422,0.3797689378261566,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9960982203483582,0.5049081444740295,0.4778678715229034,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9522006511688232,0.4352345168590545,0.3048752844333648,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8999066352844238,0.3740567862987518,0.3551911413669586,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7773820161819458,0.2387584894895553,1.0819649696350098,285.0239562988281,284.95001220703125,301.4649353027344,293.33551025390625,298.7546691894531,297.2716979980469,285.0223083496094,1.0,0.5708293914794922,0.4719764292240143,0.4719764292240143,1.0,1.0,-3.1216487884521484,1.1027092933654783,2.01893949508667,0.3997933566570282,0.9605981707572936,0.9605981707572936,0.0,126.7596664428711,159.0,57337.84375,0.0,2406.609375,1.0,279.44244384765625,283.17401123046875,296.3128356933594,299.95068359375,293.1499938964844,293.1499938964844,279.1499938964844,32442.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956665992736816,1.0,0.0,0.0,3.675097703933716,3.675121307373047,9.012205168801302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.0263671875,0.0,1534.471435546875,1895.4371337890625,0.0,3363.15771484375,0.9082279205322266,1.0,0.0,3.0,1.0,0.0
18184500,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9250198602676392,0.4213780760765075,0.3802291750907898,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9848803281784058,0.505801796913147,0.4791232645511627,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9365991353988647,0.4353852272033691,0.3053526878356933,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8867359757423401,0.3745326995849609,0.3560778200626373,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7659985423088074,0.2387581020593643,1.083762288093567,284.88726806640625,284.95001220703125,301.5025329589844,293.3503112792969,298.76336669921875,297.2670593261719,284.88336181640625,1.0,0.5753383040428162,0.4713348150253296,0.4713348150253296,1.0,1.0,-3.1274161338806152,1.1035867929458618,2.023829460144043,0.3994081318378448,0.8723324537277222,0.8723324537277222,0.0,133.00064086914062,159.0,58412.0390625,0.0,2450.8837890625,1.0,279.1969909667969,283.0172119140625,296.38726806640625,300.201416015625,293.1499938964844,293.1499938964844,279.1499938964844,36483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025753736495972,1.0,0.0,0.0,3.662389516830444,3.6624135971069336,8.949985499384638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.98046875,0.0,1550.62939453125,1895.4371337890625,0.0,3427.578857421875,0.906285524368286,1.0,0.0,3.0,1.0,0.0
