time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184560,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9077160954475404,0.4210119545459747,0.3802160024642944,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.970824420452118,0.506682813167572,0.4801830351352691,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9189364314079284,0.4353081881999969,0.3055412173271179,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.872397780418396,0.3748228549957275,0.3566757142543793,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7537974715232849,0.2386018335819244,1.0846189260482788,284.9065856933594,284.95001220703125,301.5400390625,293.365234375,298.7709655761719,297.2613830566406,284.9085693359375,1.0,0.5801047682762146,0.4705914556980133,0.4705914556980133,1.0,1.0,-3.13065242767334,1.103243708610535,2.027408599853516,0.3983856737613678,0.865860104560852,0.865860104560852,0.0,140.34657287597656,177.0,58265.76953125,0.0,2496.291015625,1.0,279.1575927734375,283.037109375,296.39239501953125,300.1639099121094,293.1499938964844,293.1499938964844,279.45001220703125,38155.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051235914230348,1.0,0.0,0.0,3.587997913360596,3.588021755218506,8.590089350946073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.7392578125,0.0,1481.1329345703125,1895.4371337890625,0.0,3451.29541015625,0.8933095335960388,1.0,0.0,3.0,1.0,0.0
18184620,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8808521032333374,0.4215158820152282,0.3809380829334259,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9428748488426208,0.5096955895423889,0.4832787215709686,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8910056352615356,0.4361676573753357,0.306382805109024,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8484593033790588,0.3761308193206787,0.3583073914051056,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7335434556007385,0.2387385666370391,1.0874491930007937,285.0184936523437,284.95001220703125,301.6146240234375,293.3954467773437,298.7938232421875,297.26202392578125,285.0169982910156,1.0,0.5905225276947021,0.4691047370433807,0.4691047370433807,1.0,1.0,-3.141610145568848,1.1042901277542114,2.037320137023926,0.396904319524765,0.9711841344833374,0.9711841344833374,0.0,155.66636657714844,195.0,57877.8515625,0.0,2599.52099609375,1.0,279.44287109375,283.1577453613281,296.3748474121094,300.05194091796875,293.1499938964844,293.1499938964844,279.1499938964844,32737.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973142504692078,1.0,0.0,0.0,3.725961446762085,3.725985765457153,9.263391120839516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.431640625,0.0,1594.4130859375,1895.4371337890625,0.0,3378.5361328125,0.9198684096336364,1.0,0.0,3.0,1.0,0.0
18184680,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8808521032333374,0.4215158820152282,0.3809380829334259,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9428748488426208,0.5096955895423889,0.4832787215709686,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8910056352615356,0.4361676573753357,0.306382805109024,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8484593033790588,0.3761308193206787,0.3583073914051056,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7335434556007385,0.2387385666370391,1.0874491930007937,285.0184936523437,284.95001220703125,301.6146240234375,293.3954467773437,298.7938232421875,297.26202392578125,285.0169982910156,1.0,0.5905225276947021,0.4691047370433807,0.4691047370433807,1.0,1.0,-3.141610145568848,1.1042901277542114,2.037320137023926,0.396904319524765,0.9711841344833374,0.9711841344833374,0.0,155.66636657714844,195.0,57877.8515625,0.0,2599.52099609375,1.0,279.44287109375,283.1577453613281,296.3748474121094,300.05194091796875,293.1499938964844,293.1499938964844,279.1499938964844,32737.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973142504692078,1.0,0.0,0.0,3.725961446762085,3.725985765457153,9.263391120839516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.431640625,0.0,1594.4130859375,1895.4371337890625,0.0,3378.5361328125,0.9198684096336364,1.0,0.0,3.0,1.0,0.0
18184740,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8567032217979431,0.4207850992679596,0.381249189376831,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.91496741771698,0.5119001269340515,0.486257940530777,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8666051030158997,0.4360785782337188,0.3070187270641327,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8274070620536804,0.376718670129776,0.3597396910190582,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7150192260742188,0.2383884936571121,1.0897632837295532,284.9019470214844,284.95001220703125,301.6884765625,293.4259338378906,298.810791015625,297.25445556640625,284.9040222167969,1.0,0.6014894247055054,0.4676180481910705,0.4676180481910705,1.0,1.0,-3.150843858718872,1.104599952697754,2.046243906021118,0.3952964246273041,0.8737796545028687,0.8737796545028687,0.0,172.71592712402344,213.0,58809.52734375,0.0,2709.306640625,1.0,279.15704345703125,283.0211486816406,296.4513244628906,300.2576599121094,293.1499938964844,293.1499938964844,279.45001220703125,38288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906293511390686,1.0,0.0,0.0,3.6356377601623535,3.635662078857422,8.819714025776193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1534.3050537109375,1895.4371337890625,0.0,3462.174560546875,0.9039837718009948,1.0,0.0,3.0,1.0,0.0
18184800,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8567032217979431,0.4207850992679596,0.381249189376831,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.91496741771698,0.5119001269340515,0.486257940530777,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8666051030158997,0.4360785782337188,0.3070187270641327,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8274070620536804,0.376718670129776,0.3597396910190582,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7150192260742188,0.2383884936571121,1.0897632837295532,284.9019470214844,284.95001220703125,301.6884765625,293.4259338378906,298.810791015625,297.25445556640625,284.9040222167969,1.0,0.6014894247055054,0.4676180481910705,0.4676180481910705,1.0,1.0,-3.150843858718872,1.104599952697754,2.046243906021118,0.3952964246273041,0.8737796545028687,0.8737796545028687,0.0,172.71592712402344,213.0,58809.52734375,0.0,2709.306640625,1.0,279.15704345703125,283.0211486816406,296.4513244628906,300.2576599121094,293.1499938964844,293.1499938964844,279.45001220703125,38288.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906293511390686,1.0,0.0,0.0,3.6356377601623535,3.635662078857422,8.819714025776193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.705078125,0.0,1534.3050537109375,1895.4371337890625,0.0,3462.174560546875,0.9039837718009948,1.0,0.0,3.0,1.0,0.0
18184860,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8374495506286621,0.4211150407791137,0.3818689584732055,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8937914967536926,0.5149990320205688,0.489559531211853,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8470032811164856,0.4368565082550049,0.3078462183475494,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8097227215766907,0.3779207170009613,0.3613315224647522,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6977928280830383,0.2384007722139358,1.092328667640686,285.0205078125,284.95001220703125,301.7611999511719,293.4563903808594,298.8333740234375,297.2558898925781,285.01910400390625,1.0,0.6126627326011658,0.46619513630867,0.46619513630867,1.0,1.0,-3.161543130874634,1.1056058406829834,2.0559372901916504,0.3938523530960083,0.9829168915748596,0.9829168915748596,0.0,190.02423095703125,201.0,58363.4921875,0.0,2824.118896484375,1.0,279.4432067871094,283.1487731933594,296.43438720703125,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32878.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981841802597046,1.0,0.0,0.0,3.7664642333984375,3.766488790512085,9.465879315939674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.548828125,0.0,1642.54443359375,1895.4371337890625,0.0,3386.652099609375,0.9291300773620604,1.0,0.0,3.0,1.0,0.0
18184920,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8374495506286621,0.4211150407791137,0.3818689584732055,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8937914967536926,0.5149990320205688,0.489559531211853,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8470032811164856,0.4368565082550049,0.3078462183475494,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8097227215766907,0.3779207170009613,0.3613315224647522,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.6977928280830383,0.2384007722139358,1.092328667640686,285.0205078125,284.95001220703125,301.7611999511719,293.4563903808594,298.8333740234375,297.2558898925781,285.01910400390625,1.0,0.6126627326011658,0.46619513630867,0.46619513630867,1.0,1.0,-3.161543130874634,1.1056058406829834,2.0559372901916504,0.3938523530960083,0.9829168915748596,0.9829168915748596,0.0,190.02423095703125,201.0,58363.4921875,0.0,2824.118896484375,1.0,279.4432067871094,283.1487731933594,296.43438720703125,300.14263916015625,293.1499938964844,293.1499938964844,279.1499938964844,32878.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981841802597046,1.0,0.0,0.0,3.7664642333984375,3.766488790512085,9.465879315939674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.548828125,0.0,1642.54443359375,1895.4371337890625,0.0,3386.652099609375,0.9291300773620604,1.0,0.0,3.0,1.0,0.0
18184980,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8323601484298706,0.4202490448951721,0.3816101849079132,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8895914554595947,0.517180323600769,0.4920699894428253,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8421624898910522,0.4367178976535797,0.3080998659133911,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8052811026573181,0.3784371614456177,0.3622228801250458,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6930676102638245,0.2379787713289261,1.0920380353927612,284.89617919921875,284.95001220703125,301.83258056640625,293.48663330078125,298.8493957519531,297.2489013671875,284.8982849121094,1.0,0.6151848435401917,0.4647722244262695,0.4647722244262695,1.0,1.0,-3.165294647216797,1.1038339138031006,2.0614607334136963,0.3915057778358459,0.8794677257537842,0.8794677257537842,0.0,194.98260498046875,189.0,59239.26953125,0.0,2858.55419921875,1.0,279.156494140625,283.0059814453125,296.51104736328125,300.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,38491.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906951665878296,1.0,0.0,0.0,3.6758005619049072,3.675825357437134,9.01565272215521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.01171875,0.0,1580.838134765625,1895.4371337890625,0.0,3468.29248046875,0.91288024187088,1.0,0.0,3.0,1.0,0.0
18185040,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8323601484298706,0.4202490448951721,0.3816101849079132,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8895914554595947,0.517180323600769,0.4920699894428253,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8421624898910522,0.4367178976535797,0.3080998659133911,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8052811026573181,0.3784371614456177,0.3622228801250458,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6930676102638245,0.2379787713289261,1.0920380353927612,284.89617919921875,284.95001220703125,301.83258056640625,293.48663330078125,298.8493957519531,297.2489013671875,284.8982849121094,1.0,0.6151848435401917,0.4647722244262695,0.4647722244262695,1.0,1.0,-3.165294647216797,1.1038339138031006,2.0614607334136963,0.3915057778358459,0.8794677257537842,0.8794677257537842,0.0,194.98260498046875,189.0,59239.26953125,0.0,2858.55419921875,1.0,279.156494140625,283.0059814453125,296.51104736328125,300.34716796875,293.1499938964844,293.1499938964844,279.45001220703125,38491.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906951665878296,1.0,0.0,0.0,3.6758005619049072,3.675825357437134,9.01565272215521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.01171875,0.0,1580.838134765625,1895.4371337890625,0.0,3468.29248046875,0.91288024187088,1.0,0.0,3.0,1.0,0.0
18185100,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8329194188117981,0.4202969074249267,0.3813225328922272,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8911612033843994,0.5186557173728943,0.4931680262088775,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8429418206214905,0.437029093503952,0.3081026971340179,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8062929511070251,0.3789711594581604,0.3625027537345886,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.6935778260231018,0.2379395216703415,1.0911163091659546,285.0225830078125,284.95001220703125,301.86767578125,293.5015563964844,298.8595275878906,297.2491455078125,285.0255432128906,1.0,0.6146883368492126,0.4640607833862304,0.4640607833862304,1.0,1.0,-3.1654956340789795,1.102298140525818,2.063197374343872,0.3898956775665283,0.9666689038276672,0.9666689038276672,0.0,194.23716735839844,189.0,58432.765625,0.0,2854.954345703125,1.0,279.4027099609375,283.14678955078125,296.4695129394531,300.14892578125,293.1499938964844,293.1499938964844,279.45001220703125,34092.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006994962692261,1.0,0.0,0.0,3.722715377807617,3.7227396965026855,9.247257253264252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5576171875,0.0,1601.0291748046875,1895.4371337890625,0.0,3410.103759765625,0.9219569563865662,1.0,0.0,3.0,1.0,0.0
18185160,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.835627555847168,0.4205868244171142,0.3814379274845123,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8951461315155029,0.5203366875648499,0.4945968985557556,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8458781838417053,0.4375666081905365,0.3083598613739013,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8094152212142944,0.379685491323471,0.363025814294815,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6960265040397644,0.2380479574203491,1.090903401374817,285.0166320800781,284.95001220703125,301.9023132324219,293.5163879394531,298.87115478515625,297.2517395019531,285.0152282714844,1.0,0.6135554909706116,0.4633862674236297,0.4633862674236297,1.0,1.0,-3.168031930923462,1.1017465591430664,2.0662853717803955,0.3887793123722076,0.987015962600708,0.987015962600708,0.0,191.767318725586,177.0,58630.515625,0.0,2846.814453125,1.0,279.4432678222656,283.1383056640625,296.4920959472656,300.2204895019531,293.1499938964844,293.1499938964844,279.1499938964844,33156.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983914852142334,1.0,0.0,0.0,3.794424772262573,3.794449806213379,9.606942512618843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.21484375,0.0,1677.7457275390625,1895.4371337890625,0.0,3388.5859375,0.9357045292854308,1.0,0.0,3.0,1.0,0.0
18185220,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8425818085670471,0.4198198318481445,0.3808227181434631,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9051783680915833,0.5226393342018127,0.4967547059059143,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8535390496253967,0.437581717967987,0.3083739876747131,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8171459436416626,0.3803336918354034,0.3635702431201935,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7025445103645325,0.2377871572971344,1.089078068733215,284.8928527832031,284.95001220703125,301.9700622558594,293.54541015625,298.88690185546875,297.2467346191406,284.89508056640625,1.0,0.6096301674842834,0.4620372653007507,0.4620372653007507,1.0,1.0,-3.1683735847473145,1.0987776517868042,2.0695960521698,0.3859261572360992,0.8810978531837463,0.8810978531837463,0.0,184.927963256836,165.0,59428.74609375,0.0,2810.54931640625,1.0,279.1563415527344,282.9974975585937,296.5667724609375,300.4165344238281,293.1499938964844,293.1499938964844,279.45001220703125,38724.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065056443214417,1.0,0.0,0.0,3.695281982421875,3.6953067779541016,9.111469694289552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3720703125,0.0,1604.7720947265625,1895.4371337890625,0.0,3464.146728515625,0.9173938035964966,1.0,0.0,3.0,1.0,0.0
18185280,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8425818085670471,0.4198198318481445,0.3808227181434631,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9051783680915833,0.5226393342018127,0.4967547059059143,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8535390496253967,0.437581717967987,0.3083739876747131,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8171459436416626,0.3803336918354034,0.3635702431201935,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7025445103645325,0.2377871572971344,1.089078068733215,284.8928527832031,284.95001220703125,301.9700622558594,293.54541015625,298.88690185546875,297.2467346191406,284.89508056640625,1.0,0.6096301674842834,0.4620372653007507,0.4620372653007507,1.0,1.0,-3.1683735847473145,1.0987776517868042,2.0695960521698,0.3859261572360992,0.8810978531837463,0.8810978531837463,0.0,184.927963256836,165.0,59428.74609375,0.0,2810.54931640625,1.0,279.1563415527344,282.9974975585937,296.5667724609375,300.4165344238281,293.1499938964844,293.1499938964844,279.45001220703125,38724.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065056443214417,1.0,0.0,0.0,3.695281982421875,3.6953067779541016,9.111469694289552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.3720703125,0.0,1604.7720947265625,1895.4371337890625,0.0,3464.146728515625,0.9173938035964966,1.0,0.0,3.0,1.0,0.0
18185340,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8537513613700867,0.4202396273612976,0.3804948329925537,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9211685061454772,0.5259252190589905,0.4991555213928222,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8655623197555542,0.4385780692100525,0.3085563480854034,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8284009695053101,0.3817172348499298,0.3642544746398926,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7125048637390137,0.2380209267139434,1.0875166654586792,285.0163269042969,284.95001220703125,302.0355834960937,293.5735168457031,298.9080810546875,297.251220703125,285.0149230957031,1.0,0.6044345498085022,0.4606882631778717,0.4606882631778717,1.0,1.0,-3.1700212955474854,1.0963207483291626,2.073700428009033,0.383062481880188,0.9897670745849608,0.9897670745849608,0.0,175.39805603027344,153.0,58776.93359375,0.0,2762.384521484375,1.0,279.44354248046875,283.1332397460937,296.5474853515625,300.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,33285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975699543952942,1.0,0.0,0.0,3.80929446220398,3.809319496154785,9.682386234999283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9326171875,0.0,1696.52099609375,1895.4371337890625,0.0,3380.92236328125,0.9390802383422852,1.0,0.0,3.0,1.0,0.0
18185400,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8537513613700867,0.4202396273612976,0.3804948329925537,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9211685061454772,0.5259252190589905,0.4991555213928222,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8655623197555542,0.4385780692100525,0.3085563480854034,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8284009695053101,0.3817172348499298,0.3642544746398926,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7125048637390137,0.2380209267139434,1.0875166654586792,285.0163269042969,284.95001220703125,302.0355834960937,293.5735168457031,298.9080810546875,297.251220703125,285.0149230957031,1.0,0.6044345498085022,0.4606882631778717,0.4606882631778717,1.0,1.0,-3.1700212955474854,1.0963207483291626,2.073700428009033,0.383062481880188,0.9897670745849608,0.9897670745849608,0.0,175.39805603027344,153.0,58776.93359375,0.0,2762.384521484375,1.0,279.44354248046875,283.1332397460937,296.5474853515625,300.2864074707031,293.1499938964844,293.1499938964844,279.1499938964844,33285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975699543952942,1.0,0.0,0.0,3.80929446220398,3.809319496154785,9.682386234999283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.9326171875,0.0,1696.52099609375,1895.4371337890625,0.0,3380.92236328125,0.9390802383422852,1.0,0.0,3.0,1.0,0.0
18185460,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8672125339508057,0.4195068180561065,0.3797929883003235,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.940484344959259,0.5283088088035583,0.5012668967247009,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.880057692527771,0.4386958479881286,0.3085507452487945,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8416371941566467,0.3824627995491028,0.3647656440734863,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7234571576118469,0.237893745303154,1.0856894254684448,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9229431152344,297.2473449707031,284.8945617675781,1.0,0.5985546112060547,0.4594546556472778,0.4594546556472778,1.0,1.0,-3.1701364517211914,1.0934922695159912,2.0766441822052,0.3803946673870086,0.8835080862045288,0.8835080862045288,0.0,165.10977172851562,141.0,59573.15234375,0.0,2706.974853515625,1.0,279.15625,282.99237060546875,296.62109375,300.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,38761.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905558705329895,1.0,0.0,0.0,3.709039449691773,3.709064483642578,9.179439643958176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8662109375,0.0,1620.8438720703125,1895.4371337890625,0.0,3455.341796875,0.920482099056244,1.0,0.0,3.0,1.0,0.0
18185520,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8672125339508057,0.4195068180561065,0.3797929883003235,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.940484344959259,0.5283088088035583,0.5012668967247009,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.880057692527771,0.4386958479881286,0.3085507452487945,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8416371941566467,0.3824627995491028,0.3647656440734863,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7234571576118469,0.237893745303154,1.0856894254684448,284.8923034667969,284.95001220703125,302.0985412597656,293.60040283203125,298.9229431152344,297.2473449707031,284.8945617675781,1.0,0.5985546112060547,0.4594546556472778,0.4594546556472778,1.0,1.0,-3.1701364517211914,1.0934922695159912,2.0766441822052,0.3803946673870086,0.8835080862045288,0.8835080862045288,0.0,165.10977172851562,141.0,59573.15234375,0.0,2706.974853515625,1.0,279.15625,282.99237060546875,296.62109375,300.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,38761.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905558705329895,1.0,0.0,0.0,3.709039449691773,3.709064483642578,9.179439643958176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8662109375,0.0,1620.8438720703125,1895.4371337890625,0.0,3455.341796875,0.920482099056244,1.0,0.0,3.0,1.0,0.0
18185580,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8850741386413574,0.4199308753013611,0.3794030547142029,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9633443355560304,0.5316559672355652,0.5036532878875732,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8989027142524719,0.4397651851177215,0.3087325394153595,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.858936607837677,0.3839175403118133,0.3654472529888153,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7369799017906189,0.238227978348732,1.084258794784546,285.0174865722656,284.95001220703125,302.15869140625,293.6258850097656,298.9428100585937,297.2524108886719,285.01611328125,1.0,0.5922744274139404,0.4582210481166839,0.4582210481166839,1.0,1.0,-3.1718454360961914,1.0912970304489136,2.0805482864379883,0.3777671754360199,0.9935827851295472,0.9935827851295472,0.0,153.71267700195312,129.0,58906.765625,0.0,2648.74267578125,1.0,279.4436340332031,283.1299743652344,296.6000061035156,300.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33322.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966622948646545,1.0,0.0,0.0,3.821154356002808,3.821179389953613,9.742769861986744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4541015625,0.0,1711.0794677734375,1895.4371337890625,0.0,3372.452392578125,0.9417916536331176,1.0,0.0,3.0,1.0,0.0
18185640,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8850741386413574,0.4199308753013611,0.3794030547142029,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9633443355560304,0.5316559672355652,0.5036532878875732,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8989027142524719,0.4397651851177215,0.3087325394153595,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.858936607837677,0.3839175403118133,0.3654472529888153,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7369799017906189,0.238227978348732,1.084258794784546,285.0174865722656,284.95001220703125,302.15869140625,293.6258850097656,298.9428100585937,297.2524108886719,285.01611328125,1.0,0.5922744274139404,0.4582210481166839,0.4582210481166839,1.0,1.0,-3.1718454360961914,1.0912970304489136,2.0805482864379883,0.3777671754360199,0.9935827851295472,0.9935827851295472,0.0,153.71267700195312,129.0,58906.765625,0.0,2648.74267578125,1.0,279.4436340332031,283.1299743652344,296.6000061035156,300.34832763671875,293.1499938964844,293.1499938964844,279.1499938964844,33322.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966622948646545,1.0,0.0,0.0,3.821154356002808,3.821179389953613,9.742769861986744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.4541015625,0.0,1711.0794677734375,1895.4371337890625,0.0,3372.452392578125,0.9417916536331176,1.0,0.0,3.0,1.0,0.0
18185700,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.8955576419830322,0.4196862876415252,0.3792665004730224,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.975122094154358,0.5329670906066895,0.5049077272415161,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.910131812095642,0.4399603605270386,0.3088828921318054,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8692157864570618,0.3844012022018432,0.3658570647239685,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.744940459728241,0.2382675409317016,1.0838793516159058,284.8777160644531,284.95001220703125,302.1876220703125,293.63800048828125,298.9501953125,297.25177001953125,284.87353515625,1.0,0.5891194939613342,0.4576042294502258,0.4576042294502258,1.0,1.0,-3.173413038253784,1.0904598236083984,2.0829532146453857,0.3766805827617645,0.900707483291626,0.900707483291626,0.0,147.88589477539062,129.0,59957.51171875,0.0,2620.31005859375,1.0,279.1940612792969,282.9700622558594,296.6689147949219,300.5883178710937,293.1499938964844,293.1499938964844,279.1499938964844,36850.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028233289718628,1.0,0.0,0.0,3.8037302494049072,3.803755760192871,9.65412027653656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.19140625,0.0,1717.655517578125,1895.4371337890625,0.0,3429.8876953125,0.93844074010849,1.0,0.0,3.0,1.0,0.0
18185760,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9056735634803772,0.4191831052303314,0.3786554038524627,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9855223894119264,0.534063994884491,0.5057579278945923,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9218724370002748,0.4399282038211822,0.3087348043918609,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8793850541114807,0.3847060203552246,0.3659667670726776,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7528206706047058,0.2381747961044311,1.0826059579849243,284.8915100097656,284.95001220703125,302.2157287597656,293.6496887207031,298.9556884765625,297.2488708496094,284.8938293457031,1.0,0.5857802629470825,0.457003653049469,0.457003653049469,1.0,1.0,-3.172126531600952,1.0885528326034546,2.083573579788208,0.3751303255558014,0.886256754398346,0.886256754398346,0.0,142.42108154296875,117.0,59710.1328125,0.0,2588.193359375,1.0,279.1563720703125,282.98736572265625,296.6707763671875,300.5408020019531,293.1499938964844,293.1499938964844,279.45001220703125,38735.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047234654426576,1.0,0.0,0.0,3.722434282302856,3.722459316253662,9.245860610462842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.962890625,0.0,1636.1298828125,1895.4371337890625,0.0,3447.57275390625,0.9234861731529236,1.0,0.0,3.0,1.0,0.0
18185820,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.928407609462738,0.4195331037044525,0.3783045709133148,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.5377522110939026,0.5010244250297546,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9460227489471436,0.4409826695919037,0.3089875280857086,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9002203345298767,0.3861463665962219,0.3667434751987457,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7692328095436096,0.238521471619606,1.0817466974258425,285.0125427246094,284.95001220703125,302.2693176269531,293.67156982421875,298.9728088378906,297.25469970703125,285.0094909667969,1.0,0.5784866809844971,0.4558025002479553,0.4558025002479553,1.0,1.0,-3.161377191543579,1.0815150737762451,2.079862117767334,0.371455043554306,0.9930588603019714,0.9930588603019714,0.0,132.51556396484375,105.0,58892.20703125,0.0,2517.543701171875,1.0,279.4437255859375,283.1215515136719,296.64617919921875,300.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33428.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959517478942871,1.0,0.0,0.0,3.8313822746276855,3.8314075469970703,9.7949953214993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6875,0.0,1724.286376953125,1895.4371337890625,0.0,3365.820068359375,0.9441325664520264,1.0,0.0,3.0,1.0,0.0
18185880,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.928407609462738,0.4195331037044525,0.3783045709133148,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9990000128746032,0.5377522110939026,0.5010244250297546,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9460227489471436,0.4409826695919037,0.3089875280857086,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9002203345298767,0.3861463665962219,0.3667434751987457,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7692328095436096,0.238521471619606,1.0817466974258425,285.0125427246094,284.95001220703125,302.2693176269531,293.67156982421875,298.9728088378906,297.25469970703125,285.0094909667969,1.0,0.5784866809844971,0.4558025002479553,0.4558025002479553,1.0,1.0,-3.161377191543579,1.0815150737762451,2.079862117767334,0.371455043554306,0.9930588603019714,0.9930588603019714,0.0,132.51556396484375,105.0,58892.20703125,0.0,2517.543701171875,1.0,279.4437255859375,283.1215515136719,296.64617919921875,300.4017639160156,293.1499938964844,293.1499938964844,279.1499938964844,33428.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959517478942871,1.0,0.0,0.0,3.8313822746276855,3.8314075469970703,9.7949953214993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.6875,0.0,1724.286376953125,1895.4371337890625,0.0,3365.820068359375,0.9441325664520264,1.0,0.0,3.0,1.0,0.0
18185940,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.94816392660141,0.4185414016246795,0.3775073885917663,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5441024899482727,0.4732258319854736,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9655061960220336,0.4409664273262024,0.3089985251426697,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9197301268577576,0.3867747485637665,0.3672903776168823,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7839661836624146,0.2383860498666763,1.0804967880249023,284.8759765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9923095703125,297.2684020996094,284.8775939941406,1.0,0.5693084001541138,0.4546013176441192,0.4546013176441192,1.0,1.0,-3.1310434341430664,1.0670334100723269,2.06400990486145,0.3633210062980652,0.8687801361083984,0.8687801361083984,0.0,123.9977569580078,108.0,59123.265625,0.0,2409.888916015625,1.0,279.156982421875,282.9804077148437,296.70556640625,300.5515441894531,293.1499938964844,293.1499938964844,279.45001220703125,39730.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902851700782776,1.0,0.0,0.0,3.693300724029541,3.693325757980346,9.101701721192512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.837890625,0.0,1610.122802734375,1895.4371337890625,0.0,3430.152099609375,0.9177071452140808,1.0,0.0,3.0,1.0,0.0
18186000,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.94816392660141,0.4185414016246795,0.3775073885917663,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.5441024899482727,0.4732258319854736,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9655061960220336,0.4409664273262024,0.3089985251426697,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9197301268577576,0.3867747485637665,0.3672903776168823,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7839661836624146,0.2383860498666763,1.0804967880249023,284.8759765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9923095703125,297.2684020996094,284.8775939941406,1.0,0.5693084001541138,0.4546013176441192,0.4546013176441192,1.0,1.0,-3.1310434341430664,1.0670334100723269,2.06400990486145,0.3633210062980652,0.8687801361083984,0.8687801361083984,0.0,123.9977569580078,108.0,59123.265625,0.0,2409.888916015625,1.0,279.156982421875,282.9804077148437,296.70556640625,300.5515441894531,293.1499938964844,293.1499938964844,279.45001220703125,39730.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902851700782776,1.0,0.0,0.0,3.693300724029541,3.693325757980346,9.101701721192512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.837890625,0.0,1610.122802734375,1895.4371337890625,0.0,3430.152099609375,0.9177071452140808,1.0,0.0,3.0,1.0,0.0
18186060,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.960561752319336,0.4187598824501037,0.3772056400775909,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.553494930267334,0.4561012387275696,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.977329432964325,0.4419375956058502,0.3093235492706299,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9338809847831726,0.3881452977657318,0.3681761026382446,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7939761877059937,0.2387912571430206,1.08065664768219,284.9964294433594,284.95001220703125,302.3651428222656,293.7087097167969,299.0251770019531,297.30096435546875,284.9950256347656,1.0,0.564089298248291,0.4538626670837402,0.4538626670837402,1.0,1.0,-3.111711025238037,1.0578440427780151,2.0538668632507324,0.3581174612045288,0.963175892829895,0.963175892829895,0.0,118.93273162841795,128.0,58111.734375,0.0,2346.679931640625,1.0,279.4433898925781,283.1197814941406,296.67352294921875,300.3808898925781,293.1499938964844,293.1499938964844,279.1499938964844,34031.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919686079025269,1.0,0.0,0.0,3.779301166534424,3.7793259620666495,9.530512556921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6572265625,0.0,1666.587890625,1895.4371337890625,0.0,3328.61328125,0.9327642917633056,1.0,0.0,3.0,1.0,0.0
18186120,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.960561752319336,0.4187598824501037,0.3772056400775909,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.553494930267334,0.4561012387275696,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.977329432964325,0.4419375956058502,0.3093235492706299,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9338809847831726,0.3881452977657318,0.3681761026382446,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7939761877059937,0.2387912571430206,1.08065664768219,284.9964294433594,284.95001220703125,302.3651428222656,293.7087097167969,299.0251770019531,297.30096435546875,284.9950256347656,1.0,0.564089298248291,0.4538626670837402,0.4538626670837402,1.0,1.0,-3.111711025238037,1.0578440427780151,2.0538668632507324,0.3581174612045288,0.963175892829895,0.963175892829895,0.0,118.93273162841795,128.0,58111.734375,0.0,2346.679931640625,1.0,279.4433898925781,283.1197814941406,296.67352294921875,300.3808898925781,293.1499938964844,293.1499938964844,279.1499938964844,34031.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919686079025269,1.0,0.0,0.0,3.779301166534424,3.7793259620666495,9.530512556921168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.6572265625,0.0,1666.587890625,1895.4371337890625,0.0,3328.61328125,0.9327642917633056,1.0,0.0,3.0,1.0,0.0
18186180,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9548323750495912,0.4179917871952057,0.3768571615219116,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5607026815414429,0.4634475409984588,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9728405475616456,0.4421501755714416,0.3096949458122253,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9290972352027892,0.3889727890491485,0.3691977858543396,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7900130748748779,0.2389417290687561,1.0821690559387207,284.9043884277344,284.95001220703125,302.40673828125,293.7234802246094,299.0489196777344,297.3184509277344,284.9071960449219,1.0,0.5677140951156616,0.4531240165233612,0.4531240165233612,1.0,1.0,-3.1235783100128174,1.0607383251190186,2.062839984893799,0.3578870594501495,0.8740078210830688,0.8740078210830688,0.0,121.19889068603516,148.0,58926.04296875,0.0,2380.959716796875,1.0,279.1568298339844,283.00830078125,296.7377014160156,300.5542297363281,293.1499938964844,293.1499938964844,279.45001220703125,38874.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985693454742432,1.0,0.0,0.0,3.654125213623047,3.6541497707366943,8.909639745979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9365234375,0.0,1559.294189453125,1895.4371337890625,0.0,3390.244873046875,0.908806085586548,1.0,0.0,3.0,1.0,0.0
18186240,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9548323750495912,0.4179917871952057,0.3768571615219116,297.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5607026815414429,0.4634475409984588,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9728405475616456,0.4421501755714416,0.3096949458122253,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9290972352027892,0.3889727890491485,0.3691977858543396,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7900130748748779,0.2389417290687561,1.0821690559387207,284.9043884277344,284.95001220703125,302.40673828125,293.7234802246094,299.0489196777344,297.3184509277344,284.9071960449219,1.0,0.5677140951156616,0.4531240165233612,0.4531240165233612,1.0,1.0,-3.1235783100128174,1.0607383251190186,2.062839984893799,0.3578870594501495,0.8740078210830688,0.8740078210830688,0.0,121.19889068603516,148.0,58926.04296875,0.0,2380.959716796875,1.0,279.1568298339844,283.00830078125,296.7377014160156,300.5542297363281,293.1499938964844,293.1499938964844,279.45001220703125,38874.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985693454742432,1.0,0.0,0.0,3.654125213623047,3.6541497707366943,8.909639745979803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.9365234375,0.0,1559.294189453125,1895.4371337890625,0.0,3390.244873046875,0.908806085586548,1.0,0.0,3.0,1.0,0.0
18186300,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9468108415603638,0.4180979132652282,0.3767697513103485,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.9990000128746032,0.5630428791046143,0.4741145074367523,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9658825993537904,0.4426506757736206,0.3099381327629089,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9214696288108826,0.3896774649620056,0.3697806596755981,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.784130334854126,0.2391735762357711,1.0831893682479858,285.03814697265625,284.95001220703125,302.42584228515625,293.72979736328125,299.0567932128906,297.3209533691406,285.04205322265625,1.0,0.571853756904602,0.4527546763420105,0.4527546763420105,1.0,1.0,-3.1385037899017334,1.0656346082687378,2.072869300842285,0.3592768907546997,0.969920814037323,0.969920814037323,0.0,124.47665405273438,148.0,58351.07421875,0.0,2426.6767578125,1.0,279.4023742675781,283.1517639160156,296.6947326660156,300.36505126953125,293.1499938964844,293.1499938964844,279.45001220703125,33858.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923635482788086,1.0,0.0,0.0,3.711522340774536,3.7115464210510254,9.191733170155204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.67578125,0.0,1586.4080810546875,1895.4371337890625,0.0,3332.304443359375,0.9194303154945374,1.0,0.0,3.0,1.0,0.0
18186360,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.937256634235382,0.4183948338031769,0.3771344721317291,297.4974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9990000128746032,0.5645285248756409,0.4874120652675628,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.957280158996582,0.4433355629444122,0.310484230518341,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9126133918762208,0.3905270099639892,0.3706816732883453,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7772536277770996,0.239494577050209,1.0851740837097168,285.041748046875,284.95001220703125,302.4437561035156,293.7353820800781,299.06121826171875,297.3192749023437,285.0412292480469,1.0,0.5772799253463745,0.4522057771682739,0.4522057771682739,1.0,1.0,-3.159046173095703,1.072276592254639,2.0867693424224854,0.3611908555030823,1.0,1.0,0.0,128.73617553710938,166.0,58805.34765625,0.0,2488.904296875,1.0,279.4432067871094,283.14752197265625,296.7152404785156,300.4493408203125,293.1499938964844,293.1499938964844,279.1499938964844,32629.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908349871635437,1.0,0.0,0.0,3.795417308807373,3.7954421043396,9.611968607714516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.3310546875,0.0,1674.824951171875,1895.4371337890625,0.0,3318.01513671875,0.9356558918952942,1.0,0.0,3.0,1.0,0.0
