time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186420,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9128523468971252,0.4175130724906921,0.3770566582679748,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5634938478469849,0.5217322707176208,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9339231252670288,0.4434942603111267,0.3110999763011932,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8921481370925903,0.3912955224514007,0.3720187246799469,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7603203654289246,0.2394537925720214,1.0876621007919312,284.9200134277344,284.95001220703125,302.4759216308594,293.74420166015625,299.05230712890625,297.29071044921875,284.9220886230469,1.0,0.5901456475257874,0.4511079788208008,0.4511079788208008,1.0,1.0,-3.205552339553833,1.0874912738800049,2.118061065673828,0.3659338355064392,0.9171366691589355,0.9171366691589355,0.0,139.93368530273438,184.0,60430.73828125,0.0,2641.083984375,1.0,279.1570129394531,282.9944152832031,296.7808837890625,300.685302734375,293.1499938964844,293.1499938964844,278.8500061035156,36915.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902105987071991,1.0,0.0,0.0,3.7623462677001953,3.76237154006958,9.44519229051366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1826171875,0.0,1668.8524169921875,1895.4371337890625,0.0,3423.20751953125,0.931186318397522,1.0,0.0,3.0,1.0,0.0
18186480,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9128523468971252,0.4175130724906921,0.3770566582679748,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9990000128746032,0.5634938478469849,0.5217322707176208,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9339231252670288,0.4434942603111267,0.3110999763011932,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8921481370925903,0.3912955224514007,0.3720187246799469,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7603203654289246,0.2394537925720214,1.0876621007919312,284.9200134277344,284.95001220703125,302.4759216308594,293.74420166015625,299.05230712890625,297.29071044921875,284.9220886230469,1.0,0.5901456475257874,0.4511079788208008,0.4511079788208008,1.0,1.0,-3.205552339553833,1.0874912738800049,2.118061065673828,0.3659338355064392,0.9171366691589355,0.9171366691589355,0.0,139.93368530273438,184.0,60430.73828125,0.0,2641.083984375,1.0,279.1570129394531,282.9944152832031,296.7808837890625,300.685302734375,293.1499938964844,293.1499938964844,278.8500061035156,36915.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902105987071991,1.0,0.0,0.0,3.7623462677001953,3.76237154006958,9.44519229051366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.1826171875,0.0,1668.8524169921875,1895.4371337890625,0.0,3423.20751953125,0.931186318397522,1.0,0.0,3.0,1.0,0.0
18186540,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8779840469360352,0.4161762595176697,0.376551866531372,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9755989909172058,0.5605400800704956,0.5320355892181396,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8966270685195923,0.4431670010089874,0.3114253580570221,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8602349162101746,0.3916032910346985,0.3730718195438385,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7342982888221741,0.2388822883367538,1.0889086723327637,284.8868103027344,284.95001220703125,302.5028991699219,293.7496643066406,299.0329284667969,297.252197265625,284.8889465332031,1.0,0.6028306484222412,0.4500101506710052,0.4500101506710052,1.0,1.0,-3.2216110229492188,1.0909589529037476,2.1306519508361816,0.3660774827003479,0.8411765098571777,0.8411765098571777,0.0,158.65391540527344,202.0,60832.19140625,0.0,2775.31103515625,1.0,278.85791015625,282.935791015625,296.7760314941406,300.7373962402344,293.1499938964844,293.1499938964844,279.1499938964844,40470.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102855324745178,1.0,0.0,0.0,3.5625109672546387,3.562534809112549,8.468484793411335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.439453125,0.0,1470.63720703125,1895.4371337890625,0.0,3499.253173828125,0.8897473216056824,1.0,0.0,3.0,1.0,0.0
18186600,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8779840469360352,0.4161762595176697,0.376551866531372,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9755989909172058,0.5605400800704956,0.5320355892181396,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8966270685195923,0.4431670010089874,0.3114253580570221,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8602349162101746,0.3916032910346985,0.3730718195438385,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7342982888221741,0.2388822883367538,1.0889086723327637,284.8868103027344,284.95001220703125,302.5028991699219,293.7496643066406,299.0329284667969,297.252197265625,284.8889465332031,1.0,0.6028306484222412,0.4500101506710052,0.4500101506710052,1.0,1.0,-3.2216110229492188,1.0909589529037476,2.1306519508361816,0.3660774827003479,0.8411765098571777,0.8411765098571777,0.0,158.65391540527344,202.0,60832.19140625,0.0,2775.31103515625,1.0,278.85791015625,282.935791015625,296.7760314941406,300.7373962402344,293.1499938964844,293.1499938964844,279.1499938964844,40470.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102855324745178,1.0,0.0,0.0,3.5625109672546387,3.562534809112549,8.468484793411335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.439453125,0.0,1470.63720703125,1895.4371337890625,0.0,3499.253173828125,0.8897473216056824,1.0,0.0,3.0,1.0,0.0
18186660,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8510801792144775,0.4161086082458496,0.3769458532333374,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9448102712631226,0.5618367195129395,0.533169150352478,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8689869046211243,0.4439248442649841,0.3123189210891723,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8356170058250427,0.392698734998703,0.374658465385437,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7132611274719238,0.2387733459472656,1.0913186073303225,285.0000915527344,284.95001220703125,302.5244140625,293.7515563964844,299.0284118652344,297.24444580078125,284.9990539550781,1.0,0.6144391894340515,0.4481508433818817,0.4481508433818817,1.0,1.0,-3.228249311447144,1.089018940925598,2.139230251312256,0.3628280758857727,0.93575519323349,0.93575519323349,0.0,177.90713500976562,220.0,60186.46484375,0.0,2895.967529296875,1.0,279.1424865722656,283.0628662109375,296.7269897460937,300.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014201164245604,1.0,0.0,0.0,3.6702802181243896,3.6703040599823,8.988593549474899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2861328125,0.0,1539.005126953125,1895.4371337890625,0.0,3416.818603515625,0.9080320596694946,1.0,0.0,3.0,1.0,0.0
18186720,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8510801792144775,0.4161086082458496,0.3769458532333374,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9448102712631226,0.5618367195129395,0.533169150352478,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8689869046211243,0.4439248442649841,0.3123189210891723,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.8356170058250427,0.392698734998703,0.374658465385437,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7132611274719238,0.2387733459472656,1.0913186073303225,285.0000915527344,284.95001220703125,302.5244140625,293.7515563964844,299.0284118652344,297.24444580078125,284.9990539550781,1.0,0.6144391894340515,0.4481508433818817,0.4481508433818817,1.0,1.0,-3.228249311447144,1.089018940925598,2.139230251312256,0.3628280758857727,0.93575519323349,0.93575519323349,0.0,177.90713500976562,220.0,60186.46484375,0.0,2895.967529296875,1.0,279.1424865722656,283.0628662109375,296.7269897460937,300.5655517578125,293.1499938964844,293.1499938964844,278.8500061035156,33761.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014201164245604,1.0,0.0,0.0,3.6702802181243896,3.6703040599823,8.988593549474899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.2861328125,0.0,1539.005126953125,1895.4371337890625,0.0,3416.818603515625,0.9080320596694946,1.0,0.0,3.0,1.0,0.0
18186780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8301830887794495,0.4148927330970764,0.3768403828144073,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9180297255516052,0.5632226467132568,0.5352962017059326,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8474711775779724,0.4437631070613861,0.312939316034317,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8162950277328491,0.3930973708629608,0.3759683668613434,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6943556666374207,0.2382773458957672,1.0931949615478516,284.90972900390625,284.95001220703125,302.5401611328125,293.7496337890625,299.02032470703125,297.23468017578125,284.9111328125,1.0,0.6257700324058533,0.4462915062904358,0.4462915062904358,1.0,1.0,-3.235264778137207,1.0871303081512451,2.148134469985962,0.3594215214252472,0.8528023958206177,0.8528023958206177,0.0,196.8545837402344,208.0,60775.80859375,0.0,3015.29296875,1.0,278.857666015625,282.9535217285156,296.76904296875,300.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,38764.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090353846549988,1.0,0.0,0.0,3.545499086380005,3.545522451400757,8.387799539377738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4052734375,0.0,1440.0751953125,1895.4371337890625,0.0,3487.6494140625,0.884551465511322,1.0,0.0,3.0,1.0,0.0
18186840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8301830887794495,0.4148927330970764,0.3768403828144073,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9180297255516052,0.5632226467132568,0.5352962017059326,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8474711775779724,0.4437631070613861,0.312939316034317,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8162950277328491,0.3930973708629608,0.3759683668613434,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6943556666374207,0.2382773458957672,1.0931949615478516,284.90972900390625,284.95001220703125,302.5401611328125,293.7496337890625,299.02032470703125,297.23468017578125,284.9111328125,1.0,0.6257700324058533,0.4462915062904358,0.4462915062904358,1.0,1.0,-3.235264778137207,1.0871303081512451,2.148134469985962,0.3594215214252472,0.8528023958206177,0.8528023958206177,0.0,196.8545837402344,208.0,60775.80859375,0.0,3015.29296875,1.0,278.857666015625,282.9535217285156,296.76904296875,300.7153015136719,293.1499938964844,293.1499938964844,279.1499938964844,38764.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090353846549988,1.0,0.0,0.0,3.545499086380005,3.545522451400757,8.387799539377738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.4052734375,0.0,1440.0751953125,1895.4371337890625,0.0,3487.6494140625,0.884551465511322,1.0,0.0,3.0,1.0,0.0
18186900,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8260554075241089,0.4147115349769592,0.3765802681446075,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.913329780101776,0.5644130706787109,0.5363106727600098,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.843445897102356,0.4440141320228576,0.3130706250667572,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8125729560852051,0.3935388922691345,0.376378446817398,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6905219554901123,0.2381752133369445,1.092987298965454,285.0214538574219,284.95001220703125,302.5458068847656,293.7471618652344,299.0182189941406,297.2341003417969,285.02294921875,1.0,0.6276258230209351,0.445361852645874,0.445361852645874,1.0,1.0,-3.2365734577178955,1.0853410959243774,2.1512322425842285,0.3573234677314758,0.9324668049812316,0.9324668049812316,0.0,200.91476440429688,208.0,60019.88671875,0.0,3040.522705078125,1.0,279.0997009277344,283.0793762207031,296.7162780761719,300.5068359375,293.1499938964844,293.1499938964844,279.1499938964844,33974.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903216540813446,1.0,0.0,0.0,3.599541425704956,3.599564790725708,8.645451430311368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.8857421875,0.0,1462.8037109375,1895.4371337890625,0.0,3433.548828125,0.894315779209137,1.0,0.0,3.0,1.0,0.0
18186960,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8253265023231506,0.4146730005741119,0.3765659034252167,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9131811261177064,0.5657671689987183,0.5375837683677673,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.842936635017395,0.4444082677364349,0.3133519291877746,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8122103214263916,0.3940985798835754,0.3769150078296661,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.6898401975631714,0.2381818741559982,1.093020796775818,285.0048522949219,284.95001220703125,302.54986572265625,293.7436828613281,299.01806640625,297.2353515625,285.0032653808594,1.0,0.6282619833946228,0.4447694420814514,0.4447694420814514,1.0,1.0,-3.239110231399536,1.0847885608673096,2.1543216705322266,0.3561716675758362,0.943137526512146,0.943137526512146,0.0,201.7649688720703,196.0,60184.74609375,0.0,3050.662353515625,1.0,279.142333984375,283.06378173828125,296.7235412597656,300.5628662109375,293.1499938964844,293.1499938964844,278.8500061035156,33242.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015003442764282,1.0,0.0,0.0,3.670105457305908,3.6701290607452393,8.987736919152667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.8564453125,0.0,1534.908203125,1895.4371337890625,0.0,3417.566162109375,0.9076598286628724,1.0,0.0,3.0,1.0,0.0
18187020,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8271529674530029,0.4134453535079956,0.3756229281425476,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9176543354988098,0.5674731731414795,0.5393110513687134,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8454863429069519,0.4442119002342224,0.313314139842987,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8150282502174377,0.3944740891456604,0.3773463666439056,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6917954087257385,0.2377638667821884,1.0911871194839478,284.9035339355469,284.95001220703125,302.5532531738281,293.7333984375,299.0097351074219,297.2284240722656,284.9049072265625,1.0,0.6265312433242798,0.4435845911502838,0.4435845911502838,1.0,1.0,-3.2383315563201904,1.0815585851669312,2.1567728519439697,0.3531904518604278,0.8514282703399658,0.8514282703399658,0.0,199.1966094970703,184.0,60681.26171875,0.0,3034.810302734375,1.0,278.8576354980469,282.9466857910156,296.7559509277344,300.7015380859375,293.1499938964844,293.1499938964844,279.1499938964844,38853.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098279476165771,1.0,0.0,0.0,3.545689582824707,3.545712947845459,8.388700507566682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7333984375,0.0,1440.924072265625,1895.4371337890625,0.0,3495.0068359375,0.8845813274383545,1.0,0.0,3.0,1.0,0.0
18187080,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8271529674530029,0.4134453535079956,0.3756229281425476,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9176543354988098,0.5674731731414795,0.5393110513687134,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8454863429069519,0.4442119002342224,0.313314139842987,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8150282502174377,0.3944740891456604,0.3773463666439056,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6917954087257385,0.2377638667821884,1.0911871194839478,284.9035339355469,284.95001220703125,302.5532531738281,293.7333984375,299.0097351074219,297.2284240722656,284.9049072265625,1.0,0.6265312433242798,0.4435845911502838,0.4435845911502838,1.0,1.0,-3.2383315563201904,1.0815585851669312,2.1567728519439697,0.3531904518604278,0.8514282703399658,0.8514282703399658,0.0,199.1966094970703,184.0,60681.26171875,0.0,3034.810302734375,1.0,278.8576354980469,282.9466857910156,296.7559509277344,300.7015380859375,293.1499938964844,293.1499938964844,279.1499938964844,38853.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098279476165771,1.0,0.0,0.0,3.545689582824707,3.545712947845459,8.388700507566682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7333984375,0.0,1440.924072265625,1895.4371337890625,0.0,3495.0068359375,0.8845813274383545,1.0,0.0,3.0,1.0,0.0
18187140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8341200351715088,0.4133491814136505,0.3749929368495941,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9292452931404114,0.5701779127120972,0.5413005948066711,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8534104228019714,0.4449443817138672,0.3134234845638275,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8227807879447937,0.3955607116222381,0.377882570028305,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.698482871055603,0.2378343939781189,1.089442491531372,284.998779296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0057678222656,297.23126220703125,284.99774169921875,1.0,0.6224920153617859,0.4423997402191162,0.4423997402191162,1.0,1.0,-3.238637208938598,1.078743577003479,2.15989351272583,0.3501694202423095,0.9377593994140624,0.9377593994140624,0.0,191.925521850586,172.0,60000.09765625,0.0,2995.302734375,1.0,279.1416320800781,283.0592346191406,296.6996459960937,300.5311889648437,293.1499938964844,293.1499938964844,278.8500061035156,33499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023810029029846,1.0,0.0,0.0,3.661596775054932,3.661620378494263,8.946111620389274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6220703125,0.0,1527.3409423828125,1895.4371337890625,0.0,3425.7685546875,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
18187200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8341200351715088,0.4133491814136505,0.3749929368495941,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9292452931404114,0.5701779127120972,0.5413005948066711,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8534104228019714,0.4449443817138672,0.3134234845638275,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8227807879447937,0.3955607116222381,0.377882570028305,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.698482871055603,0.2378343939781189,1.089442491531372,284.998779296875,284.95001220703125,302.54998779296875,293.7185974121094,299.0057678222656,297.23126220703125,284.99774169921875,1.0,0.6224920153617859,0.4423997402191162,0.4423997402191162,1.0,1.0,-3.238637208938598,1.078743577003479,2.15989351272583,0.3501694202423095,0.9377593994140624,0.9377593994140624,0.0,191.925521850586,172.0,60000.09765625,0.0,2995.302734375,1.0,279.1416320800781,283.0592346191406,296.6996459960937,300.5311889648437,293.1499938964844,293.1499938964844,278.8500061035156,33499.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023810029029846,1.0,0.0,0.0,3.661596775054932,3.661620378494263,8.946111620389274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.6220703125,0.0,1527.3409423828125,1895.4371337890625,0.0,3425.7685546875,0.9061079621315002,1.0,0.0,3.0,1.0,0.0
18187260,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8392915725708008,0.4102513194084167,0.3725937604904175,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9387876987457277,0.5698756575584412,0.5414208769798279,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8596444725990295,0.4427826404571533,0.3122054636478424,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8286563754081726,0.3938614130020141,0.3766502439975738,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7027235627174377,0.2352690696716308,1.0796141624450684,284.8943786621094,284.95001220703125,302.5427551269531,293.7015991210937,298.9804382324219,297.20574951171875,284.89556884765625,1.0,0.616219699382782,0.4412807822227478,0.4412807822227478,1.0,1.0,-3.221160888671875,1.0693600177764893,2.1518008708953857,0.3449787199497223,0.8389031291007996,0.8389031291007996,0.0,184.9119873046875,160.0,60102.54296875,0.0,2919.763427734375,1.0,278.8577575683594,282.9452514648437,296.7203674316406,300.6392517089844,293.1499938964844,293.1499938964844,279.1499938964844,39567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910037875175476,1.0,0.0,0.0,3.5129637718200684,3.5129871368408203,8.234564461417904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2138671875,0.0,1411.679931640625,1895.4371337890625,0.0,3496.95556640625,0.8778830766677856,1.0,0.0,3.0,1.0,0.0
18187320,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8392915725708008,0.4102513194084167,0.3725937604904175,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9387876987457277,0.5698756575584412,0.5414208769798279,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8596444725990295,0.4427826404571533,0.3122054636478424,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8286563754081726,0.3938614130020141,0.3766502439975738,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7027235627174377,0.2352690696716308,1.0796141624450684,284.8943786621094,284.95001220703125,302.5427551269531,293.7015991210937,298.9804382324219,297.20574951171875,284.89556884765625,1.0,0.616219699382782,0.4412807822227478,0.4412807822227478,1.0,1.0,-3.221160888671875,1.0693600177764893,2.1518008708953857,0.3449787199497223,0.8389031291007996,0.8389031291007996,0.0,184.9119873046875,160.0,60102.54296875,0.0,2919.763427734375,1.0,278.8577575683594,282.9452514648437,296.7203674316406,300.6392517089844,293.1499938964844,293.1499938964844,279.1499938964844,39567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910037875175476,1.0,0.0,0.0,3.5129637718200684,3.5129871368408203,8.234564461417904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.2138671875,0.0,1411.679931640625,1895.4371337890625,0.0,3496.95556640625,0.8778830766677856,1.0,0.0,3.0,1.0,0.0
18187380,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8494430184364319,0.4093001186847687,0.3709525763988495,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9541760683059692,0.5714756846427917,0.5421288013458252,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8711062073707581,0.4425453245639801,0.3114463984966278,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8390791416168213,0.3937845528125763,0.3758352696895599,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7111197710037231,0.2340211123228073,1.0707554817199707,284.9840393066406,284.95001220703125,302.53436279296875,293.6848449707031,298.9686889648437,297.20068359375,284.983154296875,1.0,0.6088368892669678,0.4401618242263794,0.4401618242263794,1.0,1.0,-3.2074785232543945,1.0614577531814575,2.1460206508636475,0.3398643732070923,0.9131007194519044,0.9131007194519044,0.0,174.83827209472656,148.0,59115.80859375,0.0,2836.107421875,1.0,279.14129638671875,283.05816650390625,296.6570739746094,300.43878173828125,293.1499938964844,293.1499938964844,278.8500061035156,34153.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007616639137268,1.0,0.0,0.0,3.60759711265564,3.607620477676392,8.684190788699198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5556640625,0.0,1472.8472900390625,1895.4371337890625,0.0,3410.68359375,0.8944110870361328,1.0,0.0,3.0,1.0,0.0
18187440,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8494430184364319,0.4093001186847687,0.3709525763988495,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.9541760683059692,0.5714756846427917,0.5421288013458252,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8711062073707581,0.4425453245639801,0.3114463984966278,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8390791416168213,0.3937845528125763,0.3758352696895599,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7111197710037231,0.2340211123228073,1.0707554817199707,284.9840393066406,284.95001220703125,302.53436279296875,293.6848449707031,298.9686889648437,297.20068359375,284.983154296875,1.0,0.6088368892669678,0.4401618242263794,0.4401618242263794,1.0,1.0,-3.2074785232543945,1.0614577531814575,2.1460206508636475,0.3398643732070923,0.9131007194519044,0.9131007194519044,0.0,174.83827209472656,148.0,59115.80859375,0.0,2836.107421875,1.0,279.14129638671875,283.05816650390625,296.6570739746094,300.43878173828125,293.1499938964844,293.1499938964844,278.8500061035156,34153.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007616639137268,1.0,0.0,0.0,3.60759711265564,3.607620477676392,8.684190788699198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9316.5556640625,0.0,1472.8472900390625,1895.4371337890625,0.0,3410.68359375,0.8944110870361328,1.0,0.0,3.0,1.0,0.0
18187500,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.8561171889305115,0.4085772335529327,0.3703115284442901,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.9632288813591005,0.5720633268356323,0.5426596999168396,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8785516619682312,0.4422769844532013,0.3112289905548095,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8458454012870789,0.3936841487884521,0.3756443858146667,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.7165011167526245,0.2334780246019363,1.0675069093704224,284.8645324707031,284.95001220703125,302.5297546386719,293.676513671875,298.9620666503906,297.19708251953125,284.8641052246094,1.0,0.60508131980896,0.4396023452281952,0.4396023452281952,1.0,1.0,-3.202952146530152,1.058368682861328,2.1445834636688232,0.3377785086631775,0.8248468637466431,0.8248468637466431,0.0,169.2210235595703,148.0,59666.703125,0.0,2796.0908203125,1.0,278.8995056152344,282.9271240234375,296.7008056640625,300.6282653808594,293.1499938964844,293.1499938964844,278.8500061035156,39267.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060148596763612,1.0,0.0,0.0,3.54178524017334,3.541808843612671,8.370237196686503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.6279296875,0.0,1439.7989501953125,1895.4371337890625,0.0,3459.583984375,0.8809808492660522,1.0,0.0,3.0,1.0,0.0
18187560,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8629252910614014,0.4078474640846252,0.369396835565567,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9718970656394958,0.5726496577262878,0.5429359674453735,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8861632347106934,0.4420003890991211,0.3108414113521576,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.852844774723053,0.3935917317867279,0.3752993643283844,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7218146324157715,0.2329710572957992,1.0640355348587036,284.9041442871094,284.95001220703125,302.5248718261719,293.66827392578125,298.9560852050781,297.1935119628906,284.9051818847656,1.0,0.6011918187141418,0.4392413794994354,0.4392413794994354,1.0,1.0,-3.197129011154175,1.0552583932876587,2.1418704986572266,0.3359156250953674,0.8295379877090454,0.8295379877090454,0.0,163.69081115722656,136.0,59253.98046875,0.0,2754.024658203125,1.0,278.85858154296875,282.9654846191406,296.67999267578125,300.53961181640625,293.1499938964844,293.1499938964844,279.1499938964844,39441.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906809628009796,1.0,0.0,0.0,3.447676658630371,3.447699546813965,7.931336654110055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7978515625,0.0,1343.8333740234375,1895.4371337890625,0.0,3466.972412109375,0.8635658621788025,1.0,0.0,3.0,1.0,0.0
18187620,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8814778923988342,0.4075583815574646,0.3684436082839966,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.991434633731842,0.5748937129974365,0.5443270802497864,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9062888026237488,0.4424811005592346,0.3106496632099151,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8715567588806152,0.3942424058914184,0.3752407431602478,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7356411814689636,0.2325972914695739,1.0593369007110596,284.9900207519531,284.95001220703125,302.51434326171875,293.6518249511719,298.9513244628906,297.19659423828125,284.9891967773437,1.0,0.5935747623443604,0.4385194778442383,0.4385194778442383,1.0,1.0,-3.1916956901550293,1.051443099975586,2.140252590179444,0.3330905139446258,0.9060700535774232,0.9060700535774232,0.0,151.50521850585938,124.0,58509.0,0.0,2676.6572265625,1.0,279.14080810546875,283.071044921875,296.62457275390625,300.3631286621094,293.1499938964844,293.1499938964844,278.8500061035156,33803.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977096676826477,1.0,0.0,0.0,3.5585274696350098,3.5585501194000244,8.449557071799063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1982421875,0.0,1417.737548828125,1895.4371337890625,0.0,3382.2255859375,0.8831738829612732,1.0,0.0,3.0,1.0,0.0
18187680,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8814778923988342,0.4075583815574646,0.3684436082839966,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.991434633731842,0.5748937129974365,0.5443270802497864,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9062888026237488,0.4424811005592346,0.3106496632099151,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8715567588806152,0.3942424058914184,0.3752407431602478,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7356411814689636,0.2325972914695739,1.0593369007110596,284.9900207519531,284.95001220703125,302.51434326171875,293.6518249511719,298.9513244628906,297.19659423828125,284.9891967773437,1.0,0.5935747623443604,0.4385194778442383,0.4385194778442383,1.0,1.0,-3.1916956901550293,1.051443099975586,2.140252590179444,0.3330905139446258,0.9060700535774232,0.9060700535774232,0.0,151.50521850585938,124.0,58509.0,0.0,2676.6572265625,1.0,279.14080810546875,283.071044921875,296.62457275390625,300.3631286621094,293.1499938964844,293.1499938964844,278.8500061035156,33803.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977096676826477,1.0,0.0,0.0,3.5585274696350098,3.5585501194000244,8.449557071799063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.1982421875,0.0,1417.737548828125,1895.4371337890625,0.0,3382.2255859375,0.8831738829612732,1.0,0.0,3.0,1.0,0.0
18187740,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9023995995521544,0.4063149988651275,0.3671259582042694,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.5770920515060425,0.5244497060775757,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9310656189918518,0.4421915113925934,0.3102630972862243,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930224776268005,0.3943312764167785,0.3750249445438385,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7515014410018921,0.2319819182157516,1.054829239845276,284.900390625,284.95001220703125,302.5028686523437,293.6355285644531,298.94171142578125,297.1961364746094,284.90191650390625,1.0,0.5857241153717041,0.4377975761890411,0.4377975761890411,1.0,1.0,-3.184486150741577,1.0474250316619873,2.13706111907959,0.324148029088974,0.8187894225120544,0.8187894225120544,0.0,139.45889282226562,112.0,58571.42578125,0.0,2576.895751953125,1.0,278.8591613769531,282.9707946777344,296.6497497558594,300.47027587890625,293.1499938964844,293.1499938964844,279.1499938964844,39540.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044564366340636,1.0,0.0,0.0,3.4026546478271484,3.402677059173584,7.725543582637329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.330078125,0.0,1299.6956787109375,1895.4371337890625,0.0,3445.088134765625,0.8533613085746765,1.0,0.0,3.0,1.0,0.0
18187800,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9023995995521544,0.4063149988651275,0.3671259582042694,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.5770920515060425,0.5244497060775757,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9310656189918518,0.4421915113925934,0.3102630972862243,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8930224776268005,0.3943312764167785,0.3750249445438385,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7515014410018921,0.2319819182157516,1.054829239845276,284.900390625,284.95001220703125,302.5028686523437,293.6355285644531,298.94171142578125,297.1961364746094,284.90191650390625,1.0,0.5857241153717041,0.4377975761890411,0.4377975761890411,1.0,1.0,-3.184486150741577,1.0474250316619873,2.13706111907959,0.324148029088974,0.8187894225120544,0.8187894225120544,0.0,139.45889282226562,112.0,58571.42578125,0.0,2576.895751953125,1.0,278.8591613769531,282.9707946777344,296.6497497558594,300.47027587890625,293.1499938964844,293.1499938964844,279.1499938964844,39540.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044564366340636,1.0,0.0,0.0,3.4026546478271484,3.402677059173584,7.725543582637329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.330078125,0.0,1299.6956787109375,1895.4371337890625,0.0,3445.088134765625,0.8533613085746765,1.0,0.0,3.0,1.0,0.0
18187860,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8261025547981262,0.4065226018428802,0.3686189651489258,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.932485044002533,0.5850833654403687,0.553822934627533,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8483442664146423,0.4432027041912079,0.3120077252388,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.818987250328064,0.3951098024845123,0.3775614500045776,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6888979077339172,0.2311291098594665,1.0626301765441897,284.93389892578125,284.95001220703125,302.4904479980469,293.6192626953125,298.9276428222656,297.2283935546875,284.9298095703125,1.0,0.5608400106430054,0.4370929896831512,0.4370929896831512,1.0,1.0,-2.83967661857605,0.9076154828071594,1.9320610761642456,0.3582014441490173,0.8465927839279175,0.8465927839279175,0.0,183.91944885253903,100.0,54942.5859375,0.0,2480.8935546875,1.0,279.14031982421875,283.0333251953125,296.5834045410156,300.2341003417969,293.1499938964844,293.1499938964844,279.45001220703125,36135.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940266370773315,1.0,0.0,0.0,3.459165573120117,3.4591879844665527,7.984284593476332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.74609375,0.0,1331.9996337890625,1895.4371337890625,0.0,3347.843017578125,0.8610944747924805,1.0,0.0,3.0,1.0,0.0
18187920,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.8261025547981262,0.4065226018428802,0.3686189651489258,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.932485044002533,0.5850833654403687,0.553822934627533,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8483442664146423,0.4432027041912079,0.3120077252388,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.818987250328064,0.3951098024845123,0.3775614500045776,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6888979077339172,0.2311291098594665,1.0626301765441897,284.93389892578125,284.95001220703125,302.4904479980469,293.6192626953125,298.9276428222656,297.2283935546875,284.9298095703125,1.0,0.5608400106430054,0.4370929896831512,0.4370929896831512,1.0,1.0,-2.83967661857605,0.9076154828071594,1.9320610761642456,0.3582014441490173,0.8465927839279175,0.8465927839279175,0.0,183.91944885253903,100.0,54942.5859375,0.0,2480.8935546875,1.0,279.14031982421875,283.0333251953125,296.5834045410156,300.2341003417969,293.1499938964844,293.1499938964844,279.45001220703125,36135.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940266370773315,1.0,0.0,0.0,3.459165573120117,3.4591879844665527,7.984284593476332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.74609375,0.0,1331.9996337890625,1895.4371337890625,0.0,3347.843017578125,0.8610944747924805,1.0,0.0,3.0,1.0,0.0
18187980,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9429402351379396,0.406869888305664,0.367066353559494,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.596419632434845,0.466957688331604,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9722161293029784,0.4444905817508697,0.3114122450351715,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9335052967071532,0.3966284692287445,0.3765488564968109,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7805271744728088,0.2322643250226974,1.052549123764038,285.02508544921875,284.95001220703125,302.4771423339844,293.60302734375,298.9759216308594,297.2762145996094,285.0208435058594,1.0,0.5619915723800659,0.4363884031772613,0.4363884031772613,1.0,1.0,-3.0913870334625244,1.0085474252700806,2.0828397274017334,0.3126320540904999,0.956737220287323,0.956737220287323,0.0,120.7395248413086,118.0,56284.84375,0.0,2318.8310546875,1.0,279.44073486328125,283.1534729003906,296.5700378417969,300.150390625,293.1499938964844,293.1499938964844,279.1499938964844,31457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829140663146973,1.0,0.0,0.0,3.6282103061676025,3.628233432769776,8.783714520177455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6591796875,0.0,1475.277099609375,1895.4371337890625,0.0,3243.8837890625,0.8966469168663025,1.0,0.0,3.0,1.0,0.0
18188040,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9429402351379396,0.406869888305664,0.367066353559494,297.4527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.596419632434845,0.466957688331604,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9722161293029784,0.4444905817508697,0.3114122450351715,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9335052967071532,0.3966284692287445,0.3765488564968109,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7805271744728088,0.2322643250226974,1.052549123764038,285.02508544921875,284.95001220703125,302.4771423339844,293.60302734375,298.9759216308594,297.2762145996094,285.0208435058594,1.0,0.5619915723800659,0.4363884031772613,0.4363884031772613,1.0,1.0,-3.0913870334625244,1.0085474252700806,2.0828397274017334,0.3126320540904999,0.956737220287323,0.956737220287323,0.0,120.7395248413086,118.0,56284.84375,0.0,2318.8310546875,1.0,279.44073486328125,283.1534729003906,296.5700378417969,300.150390625,293.1499938964844,293.1499938964844,279.1499938964844,31457.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829140663146973,1.0,0.0,0.0,3.6282103061676025,3.628233432769776,8.783714520177455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.6591796875,0.0,1475.277099609375,1895.4371337890625,0.0,3243.8837890625,0.8966469168663025,1.0,0.0,3.0,1.0,0.0
18188100,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9456793069839478,0.4058673679828644,0.3663496077060699,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9990000128746032,0.6013078093528748,0.4624764323234558,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9749867916107178,0.4440348744392395,0.3112172186374664,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9369878172874452,0.3964889347553253,0.3765429258346557,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7829886674880981,0.2320938557386398,1.0521070957183838,284.8742980957031,284.95001220703125,302.4701843261719,293.59490966796875,298.9823913574219,297.292236328125,284.8702392578125,1.0,0.5608156323432922,0.4360361099243164,0.4360361099243164,1.0,1.0,-3.0843279361724854,1.0050767660140991,2.0792510509490967,0.3102144598960876,0.8564300537109375,0.8564300537109375,0.0,119.31251525878906,118.0,57107.6484375,0.0,2298.37158203125,1.0,279.1980285644531,282.9912414550781,296.6316833496094,300.3810729980469,293.1499938964844,293.1499938964844,279.1499938964844,36619.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904200792312622,1.0,0.0,0.0,3.605557203292847,3.6055808067321777,8.674372793393559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.515625,0.0,1488.85986328125,1895.4371337890625,0.0,3314.135986328125,0.8933494091033936,1.0,0.0,3.0,1.0,0.0
18188160,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9428508281707764,0.4048712253570556,0.3654102981090545,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.605103075504303,0.4649671614170074,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9729924201965332,0.4435519278049469,0.3108632266521454,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9348748326301576,0.3962992131710052,0.3763648271560669,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.781314492225647,0.231849655508995,1.051164627075195,284.8978576660156,284.95001220703125,302.4630126953125,293.5867614746094,298.9859924316406,297.3013916015625,284.9003601074219,1.0,0.5614099502563477,0.4360209703445434,0.4360209703445434,1.0,1.0,-3.084406614303589,1.005035400390625,2.079371213912964,0.3099048733711242,0.8490791916847229,0.8490791916847229,0.0,119.92030334472656,136.0,56841.640625,0.0,2301.724365234375,1.0,279.1578063964844,283.0180358886719,296.6158142089844,300.3153076171875,293.1499938964844,293.1499938964844,279.45001220703125,38607.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932749032974243,1.0,0.0,0.0,3.517157077789306,3.5171804428100586,8.254235126514686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.9345703125,0.0,1409.138671875,1895.4371337890625,0.0,3340.820556640625,0.877967357635498,1.0,0.0,3.0,1.0,0.0
18188220,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9303930997848512,0.4044623076915741,0.3648255169391632,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6106269955635071,0.4805302619934082,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9626036882400512,0.4439558982849121,0.3110009729862213,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.923435628414154,0.3969175517559051,0.3768468797206878,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7726941704750061,0.2318878173828125,1.0514298677444458,285.01007080078125,284.95001220703125,302.4481201171875,293.5704345703125,298.9891052246094,297.31109619140625,285.0096130371094,1.0,0.5671352744102478,0.4359906613826751,0.4359906613826751,1.0,1.0,-3.103451728820801,1.01214599609375,2.091305732727051,0.3122644126415252,0.9485737681388856,0.9485737681388856,0.0,124.60120391845705,154.0,56537.23828125,0.0,2361.65087890625,1.0,279.4414978027344,283.1386413574219,296.5553283691406,300.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,32834.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864294290542603,1.0,0.0,0.0,3.655679941177368,3.65570330619812,8.917222658055834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5068359375,0.0,1515.7725830078125,1895.4371337890625,0.0,3276.80078125,0.9043723940849304,1.0,0.0,3.0,1.0,0.0
