time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188280,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9303930997848512,0.4044623076915741,0.3648255169391632,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6106269955635071,0.4805302619934082,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9626036882400512,0.4439558982849121,0.3110009729862213,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.923435628414154,0.3969175517559051,0.3768468797206878,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7726941704750061,0.2318878173828125,1.0514298677444458,285.01007080078125,284.95001220703125,302.4481201171875,293.5704345703125,298.9891052246094,297.31109619140625,285.0096130371094,1.0,0.5671352744102478,0.4359906613826751,0.4359906613826751,1.0,1.0,-3.103451728820801,1.01214599609375,2.091305732727051,0.3122644126415252,0.9485737681388856,0.9485737681388856,0.0,124.60120391845705,154.0,56537.23828125,0.0,2361.65087890625,1.0,279.4414978027344,283.1386413574219,296.5553283691406,300.1605529785156,293.1499938964844,293.1499938964844,279.1499938964844,32834.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864294290542603,1.0,0.0,0.0,3.655679941177368,3.65570330619812,8.917222658055834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.5068359375,0.0,1515.7725830078125,1895.4371337890625,0.0,3276.80078125,0.9043723940849304,1.0,0.0,3.0,1.0,0.0
18188340,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9094802737236024,0.4031867980957031,0.3642070591449737,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6115190982818604,0.5089845061302185,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9429412484169006,0.4436913132667541,0.3111920356750488,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9042069911956788,0.3969782292842865,0.3773764073848724,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7581108808517456,0.2314844578504562,1.051722526550293,284.9136962890625,284.95001220703125,302.4324951171875,293.553955078125,298.9728088378906,297.2906799316406,284.916015625,1.0,0.5772894620895386,0.4359603226184845,0.4359603226184845,1.0,1.0,-3.138124942779541,1.0250887870788574,2.113036155700684,0.3171428442001343,0.866047203540802,0.866047203540802,0.0,133.53134155273438,172.0,57673.8125,0.0,2474.694580078125,1.0,279.1575622558594,283.0166320800781,296.588623046875,300.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,37936.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972044587135315,1.0,0.0,0.0,3.570321798324585,3.570345401763916,8.505660389346303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.75732421875,0.0,1460.485595703125,1895.4371337890625,0.0,3377.511962890625,0.8893969655036926,1.0,0.0,3.0,1.0,0.0
18188400,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9094802737236024,0.4031867980957031,0.3642070591449737,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.6115190982818604,0.5089845061302185,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9429412484169006,0.4436913132667541,0.3111920356750488,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9042069911956788,0.3969782292842865,0.3773764073848724,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7581108808517456,0.2314844578504562,1.051722526550293,284.9136962890625,284.95001220703125,302.4324951171875,293.553955078125,298.9728088378906,297.2906799316406,284.916015625,1.0,0.5772894620895386,0.4359603226184845,0.4359603226184845,1.0,1.0,-3.138124942779541,1.0250887870788574,2.113036155700684,0.3171428442001343,0.866047203540802,0.866047203540802,0.0,133.53134155273438,172.0,57673.8125,0.0,2474.694580078125,1.0,279.1575622558594,283.0166320800781,296.588623046875,300.3310852050781,293.1499938964844,293.1499938964844,279.45001220703125,37936.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972044587135315,1.0,0.0,0.0,3.570321798324585,3.570345401763916,8.505660389346303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.75732421875,0.0,1460.485595703125,1895.4371337890625,0.0,3377.511962890625,0.8893969655036926,1.0,0.0,3.0,1.0,0.0
18188460,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8883542418479919,0.402987539768219,0.3641248047351837,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6096555590629578,0.5444750785827637,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.919317901134491,0.4443890750408172,0.3117614090442657,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8842310309410095,0.3977207541465759,0.3782625198364258,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7420904636383057,0.2313440442085266,1.0524872541427612,285.03375244140625,284.95001220703125,302.41619873046875,293.537353515625,298.9460144042969,297.2611389160156,285.03326416015625,1.0,0.5903571844100952,0.4346506595611572,0.4346506595611572,1.0,1.0,-3.1833527088165283,1.0388511419296265,2.1445016860961914,0.3204590380191803,0.9839701652526855,0.9839701652526855,0.0,145.38380432128906,175.0,57638.58984375,0.0,2626.83251953125,1.0,279.44195556640625,283.1399230957031,296.5309143066406,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,32279.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921675682067871,1.0,0.0,0.0,3.7265305519104,3.7265546321868896,9.266221354664594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3525390625,0.0,1591.573486328125,1895.4371337890625,0.0,3330.472412109375,0.9200050830841064,1.0,0.0,3.0,1.0,0.0
18188520,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8883542418479919,0.402987539768219,0.3641248047351837,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9990000128746032,0.6096555590629578,0.5444750785827637,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.919317901134491,0.4443890750408172,0.3117614090442657,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8842310309410095,0.3977207541465759,0.3782625198364258,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7420904636383057,0.2313440442085266,1.0524872541427612,285.03375244140625,284.95001220703125,302.41619873046875,293.537353515625,298.9460144042969,297.2611389160156,285.03326416015625,1.0,0.5903571844100952,0.4346506595611572,0.4346506595611572,1.0,1.0,-3.1833527088165283,1.0388511419296265,2.1445016860961914,0.3204590380191803,0.9839701652526855,0.9839701652526855,0.0,145.38380432128906,175.0,57638.58984375,0.0,2626.83251953125,1.0,279.44195556640625,283.1399230957031,296.5309143066406,300.19952392578125,293.1499938964844,293.1499938964844,279.1499938964844,32279.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921675682067871,1.0,0.0,0.0,3.7265305519104,3.7265546321868896,9.266221354664594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3525390625,0.0,1591.573486328125,1895.4371337890625,0.0,3330.472412109375,0.9200050830841064,1.0,0.0,3.0,1.0,0.0
18188580,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8726531863212585,0.4015685319900512,0.3635082244873047,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6048271656036377,0.5723247528076172,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9025589227676392,0.4440938830375671,0.312028557062149,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.869567334651947,0.3976485431194305,0.3787805438041687,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7303351759910583,0.2306067496538162,1.0516618490219116,284.9054870605469,284.95001220703125,302.3993225097656,293.5205078125,298.90728759765625,297.2162170410156,284.90740966796875,1.0,0.5999245047569275,0.4333409965038299,0.4333409965038299,1.0,1.0,-3.216082572937012,1.0477094650268557,2.168373107910156,0.3221782445907593,0.8868184685707092,0.8868184685707092,0.0,155.22882080078125,178.0,58861.3828125,0.0,2746.406494140625,1.0,279.1566162109375,282.9872131347656,296.5629272460937,300.38385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37667.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045401811599731,1.0,0.0,0.0,3.670857191085816,3.670881748199463,8.991419804260659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9228515625,0.0,1569.044921875,1895.4371337890625,0.0,3445.86767578125,0.9111452102661132,1.0,0.0,3.0,1.0,0.0
18188640,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8726531863212585,0.4015685319900512,0.3635082244873047,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.6048271656036377,0.5723247528076172,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9025589227676392,0.4440938830375671,0.312028557062149,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.869567334651947,0.3976485431194305,0.3787805438041687,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7303351759910583,0.2306067496538162,1.0516618490219116,284.9054870605469,284.95001220703125,302.3993225097656,293.5205078125,298.90728759765625,297.2162170410156,284.90740966796875,1.0,0.5999245047569275,0.4333409965038299,0.4333409965038299,1.0,1.0,-3.216082572937012,1.0477094650268557,2.168373107910156,0.3221782445907593,0.8868184685707092,0.8868184685707092,0.0,155.22882080078125,178.0,58861.3828125,0.0,2746.406494140625,1.0,279.1566162109375,282.9872131347656,296.5629272460937,300.38385009765625,293.1499938964844,293.1499938964844,279.45001220703125,37667.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045401811599731,1.0,0.0,0.0,3.670857191085816,3.670881748199463,8.991419804260659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9228515625,0.0,1569.044921875,1895.4371337890625,0.0,3445.86767578125,0.9111452102661132,1.0,0.0,3.0,1.0,0.0
18188700,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8626757860183716,0.4012040793895721,0.3631700575351715,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9915769696235656,0.6031584739685059,0.5723535418510437,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8923444747924805,0.4442214369773865,0.3121346831321716,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8601038455963135,0.3977849781513214,0.3789950311183929,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7226690053939819,0.2302819192409515,1.0509837865829468,285.0216369628906,284.95001220703125,302.3906555175781,293.5119934082031,298.89111328125,297.2003173828125,285.0237731933594,1.0,0.6030718088150024,0.4326861798763275,0.4326861798763275,1.0,1.0,-3.2152645587921143,1.0457239151000977,2.1695406436920166,0.3206448554992676,0.9689468145370485,0.9689468145370485,0.0,161.2830810546875,178.0,57985.3515625,0.0,2777.98486328125,1.0,279.4027099609375,283.1197204589844,296.4970703125,300.1653747558594,293.1499938964844,293.1499938964844,279.45001220703125,33800.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899979829788208,1.0,0.0,0.0,3.72162127494812,3.721645593643189,9.24182245398697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.8125,0.0,1597.5421142578125,1895.4371337890625,0.0,3403.39599609375,0.9212954640388488,1.0,0.0,3.0,1.0,0.0
18188760,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8557935357093811,0.4010147154331207,0.363151878118515,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9847009778022766,0.6027286648750305,0.5716439485549927,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8852584362030029,0.4445334374904632,0.312458872795105,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8535962700843811,0.3980595171451568,0.3794090449810028,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7170854806900024,0.2300629913806915,1.0507376194000244,285.00830078125,284.95001220703125,302.3818359375,293.50341796875,298.88043212890625,297.1932678222656,285.00640869140625,1.0,0.6056042909622192,0.4319278001785278,0.4319278001785278,1.0,1.0,-3.215019702911377,1.0437333583831787,2.1712863445281982,0.3185333907604217,0.9827208518981934,0.9827208518981934,0.0,165.93597412109375,181.0,58064.08203125,0.0,2802.990234375,1.0,279.4432678222656,283.1077880859375,296.49237060546875,300.2040710449219,293.1499938964844,293.1499938964844,279.1499938964844,33193.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988069891929626,1.0,0.0,0.0,3.789448499679565,3.789473295211792,9.581759741195128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.58203125,0.0,1672.117431640625,1895.4371337890625,0.0,3392.4609375,0.934544324874878,1.0,0.0,3.0,1.0,0.0
18188820,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8449183106422424,0.3994104862213135,0.362291157245636,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9735780954360962,0.6021481156349182,0.5712941288948059,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8742176294326782,0.4441083073616028,0.3125824630260467,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.843613862991333,0.3977775871753692,0.3796602189540863,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7077272534370422,0.2291677296161651,1.0487449169158936,284.8834533691406,284.95001220703125,302.3638916015625,293.48602294921875,298.8577575683594,297.1779479980469,284.8856811523437,1.0,0.6092507839202881,0.4304110705852508,0.4304110705852508,1.0,1.0,-3.211625576019287,1.0386184453964231,2.1730072498321533,0.3140483200550079,0.8690177798271179,0.8690177798271179,0.0,173.41412353515625,184.0,58567.0,0.0,2837.02587890625,1.0,279.1564636230469,282.9713439941406,296.51275634765625,300.3266296386719,293.1499938964844,293.1499938964844,279.45001220703125,39334.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079546928405762,1.0,0.0,0.0,3.6663529872894287,3.6663777828216553,8.969367968347797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.75,0.0,1576.4984130859375,1895.4371337890625,0.0,3477.612548828125,0.9113702774047852,1.0,0.0,3.0,1.0,0.0
18188880,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8449183106422424,0.3994104862213135,0.362291157245636,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9735780954360962,0.6021481156349182,0.5712941288948059,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8742176294326782,0.4441083073616028,0.3125824630260467,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.843613862991333,0.3977775871753692,0.3796602189540863,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7077272534370422,0.2291677296161651,1.0487449169158936,284.8834533691406,284.95001220703125,302.3638916015625,293.48602294921875,298.8577575683594,297.1779479980469,284.8856811523437,1.0,0.6092507839202881,0.4304110705852508,0.4304110705852508,1.0,1.0,-3.211625576019287,1.0386184453964231,2.1730072498321533,0.3140483200550079,0.8690177798271179,0.8690177798271179,0.0,173.41412353515625,184.0,58567.0,0.0,2837.02587890625,1.0,279.1564636230469,282.9713439941406,296.51275634765625,300.3266296386719,293.1499938964844,293.1499938964844,279.45001220703125,39334.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079546928405762,1.0,0.0,0.0,3.6663529872894287,3.6663777828216553,8.969367968347797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.75,0.0,1576.4984130859375,1895.4371337890625,0.0,3477.612548828125,0.9113702774047852,1.0,0.0,3.0,1.0,0.0
18188940,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8385061025619507,0.399010956287384,0.3617924749851227,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9669612050056458,0.60345458984375,0.5722629427909851,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8678855299949646,0.4447347223758697,0.3129258751869201,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.837877094745636,0.3982695341110229,0.3800753057003021,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7017038464546204,0.2287796586751938,1.0471336841583252,285.0010681152344,284.95001220703125,302.345458984375,293.4682922363281,298.845703125,297.1781616210937,284.9996643066406,1.0,0.6119115352630615,0.4288943409919739,0.4288943409919739,1.0,1.0,-3.211154699325561,1.0345866680145264,2.176568031311035,0.3097760677337646,0.9656757712364196,0.9656757712364196,0.0,178.30784606933594,187.0,57708.8515625,0.0,2862.90478515625,1.0,279.4432983398437,283.1058044433594,296.4441833496094,300.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33698.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993256688117981,1.0,0.0,0.0,3.767527103424072,3.767551898956299,9.47122259731259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.73046875,0.0,1650.12255859375,1895.4371337890625,0.0,3397.2978515625,0.929884433746338,1.0,0.0,3.0,1.0,0.0
18189000,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8385061025619507,0.399010956287384,0.3617924749851227,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9669612050056458,0.60345458984375,0.5722629427909851,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8678855299949646,0.4447347223758697,0.3129258751869201,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.837877094745636,0.3982695341110229,0.3800753057003021,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7017038464546204,0.2287796586751938,1.0471336841583252,285.0010681152344,284.95001220703125,302.345458984375,293.4682922363281,298.845703125,297.1781616210937,284.9996643066406,1.0,0.6119115352630615,0.4288943409919739,0.4288943409919739,1.0,1.0,-3.211154699325561,1.0345866680145264,2.176568031311035,0.3097760677337646,0.9656757712364196,0.9656757712364196,0.0,178.30784606933594,187.0,57708.8515625,0.0,2862.90478515625,1.0,279.4432983398437,283.1058044433594,296.4441833496094,300.1314697265625,293.1499938964844,293.1499938964844,279.1499938964844,33698.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993256688117981,1.0,0.0,0.0,3.767527103424072,3.767551898956299,9.47122259731259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.73046875,0.0,1650.12255859375,1895.4371337890625,0.0,3397.2978515625,0.929884433746338,1.0,0.0,3.0,1.0,0.0
18189060,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8328906893730164,0.3976210653781891,0.3609898686408996,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9611771702766418,0.6039808392524719,0.5731860399246216,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8625127673149109,0.4445578753948211,0.3131178021430969,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8330131769180298,0.3981285393238067,0.3803192377090454,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.696516215801239,0.2280832380056381,1.0454018115997314,284.8919677734375,284.95001220703125,302.3266296386719,293.4501647949219,298.83154296875,297.1712951660156,284.8939819335937,1.0,0.6140841841697693,0.4281254112720489,0.4281254112720489,1.0,1.0,-3.209749221801758,1.0320420265197754,2.1777071952819824,0.3074257373809814,0.8634368181228638,0.8634368181228638,0.0,182.605209350586,190.0,58212.3984375,0.0,2883.538330078125,1.0,279.15692138671875,282.98272705078125,296.4713134765625,300.2593078613281,293.1499938964844,293.1499938964844,279.45001220703125,39334.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074423909187316,1.0,0.0,0.0,3.6342015266418457,3.634225845336914,8.812746727926424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5888671875,0.0,1540.5048828125,1895.4371337890625,0.0,3472.852783203125,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
18189120,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8328906893730164,0.3976210653781891,0.3609898686408996,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9611771702766418,0.6039808392524719,0.5731860399246216,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8625127673149109,0.4445578753948211,0.3131178021430969,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8330131769180298,0.3981285393238067,0.3803192377090454,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.696516215801239,0.2280832380056381,1.0454018115997314,284.8919677734375,284.95001220703125,302.3266296386719,293.4501647949219,298.83154296875,297.1712951660156,284.8939819335937,1.0,0.6140841841697693,0.4281254112720489,0.4281254112720489,1.0,1.0,-3.209749221801758,1.0320420265197754,2.1777071952819824,0.3074257373809814,0.8634368181228638,0.8634368181228638,0.0,182.605209350586,190.0,58212.3984375,0.0,2883.538330078125,1.0,279.15692138671875,282.98272705078125,296.4713134765625,300.2593078613281,293.1499938964844,293.1499938964844,279.45001220703125,39334.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074423909187316,1.0,0.0,0.0,3.6342015266418457,3.634225845336914,8.812746727926424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.5888671875,0.0,1540.5048828125,1895.4371337890625,0.0,3472.852783203125,0.9044950604438782,1.0,0.0,3.0,1.0,0.0
18189180,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8289911150932312,0.3973366022109985,0.3605722188949585,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9572899341583252,0.6056261658668518,0.5745519399642944,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8589565753936768,0.4453603327274322,0.3135603070259094,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8297211527824402,0.398707628250122,0.3807773292064667,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6927919983863831,0.2278352975845337,1.0442166328430176,285.0047912597656,284.95001220703125,302.30743408203125,293.4315795898437,298.8246154785156,297.1746826171875,285.0038146972656,1.0,0.6160234212875366,0.4273564517498016,0.4273564517498016,1.0,1.0,-3.210537910461426,1.0303770303726196,2.1801607608795166,0.3052573800086975,0.9605395793914796,0.9605395793914796,0.0,185.8819732666016,193.0,57431.0703125,0.0,2903.150390625,1.0,279.4422607421875,283.11212158203125,296.4076843261719,300.07525634765625,293.1499938964844,293.1499938964844,279.1499938964844,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988540768623352,1.0,0.0,0.0,3.741343498229981,3.741368055343628,9.34003423935792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.935546875,0.0,1618.8787841796875,1895.4371337890625,0.0,3392.900146484375,0.924193263053894,1.0,0.0,3.0,1.0,0.0
18189240,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8289911150932312,0.3973366022109985,0.3605722188949585,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9572899341583252,0.6056261658668518,0.5745519399642944,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8589565753936768,0.4453603327274322,0.3135603070259094,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8297211527824402,0.398707628250122,0.3807773292064667,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.6927919983863831,0.2278352975845337,1.0442166328430176,285.0047912597656,284.95001220703125,302.30743408203125,293.4315795898437,298.8246154785156,297.1746826171875,285.0038146972656,1.0,0.6160234212875366,0.4273564517498016,0.4273564517498016,1.0,1.0,-3.210537910461426,1.0303770303726196,2.1801607608795166,0.3052573800086975,0.9605395793914796,0.9605395793914796,0.0,185.8819732666016,193.0,57431.0703125,0.0,2903.150390625,1.0,279.4422607421875,283.11212158203125,296.4076843261719,300.07525634765625,293.1499938964844,293.1499938964844,279.1499938964844,33612.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988540768623352,1.0,0.0,0.0,3.741343498229981,3.741368055343628,9.34003423935792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.935546875,0.0,1618.8787841796875,1895.4371337890625,0.0,3392.900146484375,0.924193263053894,1.0,0.0,3.0,1.0,0.0
18189300,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8271854519844055,0.3967619836330414,0.3603845238685608,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.955495536327362,0.6060255169868469,0.5752649903297424,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8573629856109619,0.445420891046524,0.3138241767883301,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8282308578491211,0.3987329006195068,0.3810487985610962,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6911106705665588,0.2275826632976532,1.0438811779022217,284.8713073730469,284.95001220703125,302.2977294921875,293.422119140625,298.8186950683594,297.1728515625,284.8681030273437,1.0,0.6170045137405396,0.426971971988678,0.426971971988678,1.0,1.0,-3.2114157676696777,1.0297116041183472,2.181704044342041,0.3043582737445831,0.8684524297714233,0.8684524297714233,0.0,187.4696807861328,193.0,58317.1171875,0.0,2913.682861328125,1.0,279.19561767578125,282.9610595703125,296.4549560546875,300.2844543457031,293.1499938964844,293.1499938964844,279.1499938964844,37714.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051840901374816,1.0,0.0,0.0,3.7080817222595215,3.708106517791748,9.174700039693562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.2744140625,0.0,1611.7861328125,1895.4371337890625,0.0,3451.857666015625,0.9172784686088562,1.0,0.0,3.0,1.0,0.0
18189360,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8246511220932007,0.3960113227367401,0.3597960472106933,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9528305530548096,0.6062379479408264,0.5755555629730225,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8550497889518738,0.4453069269657135,0.3138153553009033,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.826101541519165,0.3986079096794128,0.3810306191444397,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.68881756067276,0.2272238135337829,1.0427483320236206,284.89532470703125,284.95001220703125,302.2879638671875,293.4125366210937,298.8111267089844,297.1690673828125,284.8973083496094,1.0,0.6178327798843384,0.42653888463974,0.42653888463974,1.0,1.0,-3.209665298461914,1.0279651880264282,2.1816999912261963,0.302930474281311,0.8608102798461914,0.8608102798461914,0.0,189.3898468017578,196.0,57962.20703125,0.0,2920.5517578125,1.0,279.1572265625,282.9879150390625,296.4349365234375,300.2068176269531,293.1499938964844,293.1499938964844,279.45001220703125,39213.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072058796882628,1.0,0.0,0.0,3.614101648330689,3.614125967025757,8.715534818293236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.25244140625,0.0,1517.3997802734375,1895.4371337890625,0.0,3470.6552734375,0.899937629699707,1.0,0.0,3.0,1.0,0.0
18189420,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8214007019996643,0.3957526683807373,0.3593946099281311,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9496272206306458,0.607880711555481,0.5769186019897461,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8522868752479553,0.4462026059627533,0.3143156468868255,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8234473466873169,0.3991998732089996,0.3814912438392639,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6857486367225647,0.2270208150148391,1.0417327880859375,285.0049133300781,284.95001220703125,302.26824951171875,293.3929748535156,298.8039855957031,297.1729431152344,285.00390625,1.0,0.6195918917655945,0.4256727397441864,0.4256727397441864,1.0,1.0,-3.2107467651367188,1.0261459350585938,2.184600830078125,0.3005585968494415,0.9567607641220092,0.9567607641220092,0.0,192.2758178710937,199.0,57210.16015625,0.0,2938.64697265625,1.0,279.442138671875,283.11395263671875,296.37017822265625,300.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33531.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988564610481262,1.0,0.0,0.0,3.7250449657440186,3.725069284439087,9.258834552383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5693359375,0.0,1599.42431640625,1895.4371337890625,0.0,3392.92236328125,0.9204590320587158,1.0,0.0,3.0,1.0,0.0
18189480,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8214007019996643,0.3957526683807373,0.3593946099281311,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9496272206306458,0.607880711555481,0.5769186019897461,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8522868752479553,0.4462026059627533,0.3143156468868255,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8234473466873169,0.3991998732089996,0.3814912438392639,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6857486367225647,0.2270208150148391,1.0417327880859375,285.0049133300781,284.95001220703125,302.26824951171875,293.3929748535156,298.8039855957031,297.1729431152344,285.00390625,1.0,0.6195918917655945,0.4256727397441864,0.4256727397441864,1.0,1.0,-3.2107467651367188,1.0261459350585938,2.184600830078125,0.3005585968494415,0.9567607641220092,0.9567607641220092,0.0,192.2758178710937,199.0,57210.16015625,0.0,2938.64697265625,1.0,279.442138671875,283.11395263671875,296.37017822265625,300.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,33531.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988564610481262,1.0,0.0,0.0,3.7250449657440186,3.725069284439087,9.258834552383632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.5693359375,0.0,1599.42431640625,1895.4371337890625,0.0,3392.92236328125,0.9204590320587158,1.0,0.0,3.0,1.0,0.0
18189540,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8174614906311035,0.3944618999958038,0.3586357831954956,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9455686807632446,0.6084737181663513,0.5778954029083252,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8489395976066589,0.4462437927722931,0.3146275281906128,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8202321529388428,0.3991113901138305,0.3817444741725921,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6822167038917542,0.2264398634433746,1.0403672456741333,284.8966979980469,284.95001220703125,302.2483215332031,293.3728332519531,298.7904052734375,297.1676940917969,284.8985290527344,1.0,0.6213111281394958,0.4248065650463104,0.4248065650463104,1.0,1.0,-3.210054397583008,1.0236566066741943,2.186397790908813,0.2981298863887787,0.8582689762115479,0.8582689762115479,0.0,195.5852508544922,187.0,57741.390625,0.0,2955.332275390625,1.0,279.1571960449219,282.9907531738281,296.39599609375,300.1536865234375,293.1499938964844,293.1499938964844,279.45001220703125,39161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073819518089294,1.0,0.0,0.0,3.597898244857788,3.5979223251342773,8.637559858470922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.74169921875,0.0,1499.287109375,1895.4371337890625,0.0,3472.29150390625,0.8963321447372437,1.0,0.0,3.0,1.0,0.0
18189600,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8174614906311035,0.3944618999958038,0.3586357831954956,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9455686807632446,0.6084737181663513,0.5778954029083252,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8489395976066589,0.4462437927722931,0.3146275281906128,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8202321529388428,0.3991113901138305,0.3817444741725921,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6822167038917542,0.2264398634433746,1.0403672456741333,284.8966979980469,284.95001220703125,302.2483215332031,293.3728332519531,298.7904052734375,297.1676940917969,284.8985290527344,1.0,0.6213111281394958,0.4248065650463104,0.4248065650463104,1.0,1.0,-3.210054397583008,1.0236566066741943,2.186397790908813,0.2981298863887787,0.8582689762115479,0.8582689762115479,0.0,195.5852508544922,187.0,57741.390625,0.0,2955.332275390625,1.0,279.1571960449219,282.9907531738281,296.39599609375,300.1536865234375,293.1499938964844,293.1499938964844,279.45001220703125,39161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073819518089294,1.0,0.0,0.0,3.597898244857788,3.5979223251342773,8.637559858470922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.74169921875,0.0,1499.287109375,1895.4371337890625,0.0,3472.29150390625,0.8963321447372437,1.0,0.0,3.0,1.0,0.0
18189660,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8208677172660828,0.394255131483078,0.3580270111560821,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9514843821525574,0.6101084351539612,0.5789865255355835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8533762097358704,0.4472517967224121,0.3150086998939514,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8242093324661255,0.3997284770011902,0.3819625079631805,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6853551268577576,0.2262722551822662,1.0382508039474487,285.0026550292969,284.95001220703125,302.2282409667969,293.3520812988281,298.7835693359375,297.1719970703125,285.0015563964844,1.0,0.6187012791633606,0.4239969849586487,0.4239969849586487,1.0,1.0,-3.2088048458099365,1.021112084388733,2.187692880630493,0.2956188321113586,0.9513664841651917,0.9513664841651917,0.0,191.74110412597656,175.0,56969.4140625,0.0,2931.677490234375,1.0,279.4420166015625,283.11395263671875,296.3294677734375,299.9686584472656,293.1499938964844,293.1499938964844,279.1499938964844,33545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990735411643982,1.0,0.0,0.0,3.7092959880828857,3.709320068359375,9.180710094369716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3916015625,0.0,1581.4788818359375,1895.4371337890625,0.0,3394.946533203125,0.9169039130210876,1.0,0.0,3.0,1.0,0.0
18189720,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8208677172660828,0.394255131483078,0.3580270111560821,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9514843821525574,0.6101084351539612,0.5789865255355835,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8533762097358704,0.4472517967224121,0.3150086998939514,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8242093324661255,0.3997284770011902,0.3819625079631805,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.6853551268577576,0.2262722551822662,1.0382508039474487,285.0026550292969,284.95001220703125,302.2282409667969,293.3520812988281,298.7835693359375,297.1719970703125,285.0015563964844,1.0,0.6187012791633606,0.4239969849586487,0.4239969849586487,1.0,1.0,-3.2088048458099365,1.021112084388733,2.187692880630493,0.2956188321113586,0.9513664841651917,0.9513664841651917,0.0,191.74110412597656,175.0,56969.4140625,0.0,2931.677490234375,1.0,279.4420166015625,283.11395263671875,296.3294677734375,299.9686584472656,293.1499938964844,293.1499938964844,279.1499938964844,33545.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990735411643982,1.0,0.0,0.0,3.7092959880828857,3.709320068359375,9.180710094369716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.3916015625,0.0,1581.4788818359375,1895.4371337890625,0.0,3394.946533203125,0.9169039130210876,1.0,0.0,3.0,1.0,0.0
18189780,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.827619194984436,0.3930995166301727,0.3569751381874084,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9617924094200134,0.6107491850852966,0.5795789361000061,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8616995811462402,0.4474700093269348,0.3151251375675201,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8316704034805298,0.399724394083023,0.3818660378456116,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6918273568153381,0.2257845550775528,1.0352693796157837,284.8963623046875,284.95001220703125,302.2080993652344,293.3306579589844,298.7705993652344,297.167724609375,284.8980712890625,1.0,0.6140219569206238,0.4231874048709869,0.4231874048709869,1.0,1.0,-3.204700231552124,1.017514944076538,2.187185287475586,0.2928726077079773,0.8531426191329956,0.8531426191329956,0.0,184.48085021972656,163.0,57425.8359375,0.0,2883.39990234375,1.0,279.1573181152344,282.99371337890625,296.3531799316406,300.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,39277.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074742794036864,1.0,0.0,0.0,3.575674295425415,3.575698137283325,8.531181947546429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.41650390625,0.0,1476.059814453125,1895.4371337890625,0.0,3473.149169921875,0.8915153741836548,1.0,0.0,3.0,1.0,0.0
18189840,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.827619194984436,0.3930995166301727,0.3569751381874084,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9617924094200134,0.6107491850852966,0.5795789361000061,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8616995811462402,0.4474700093269348,0.3151251375675201,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8316704034805298,0.399724394083023,0.3818660378456116,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6918273568153381,0.2257845550775528,1.0352693796157837,284.8963623046875,284.95001220703125,302.2080993652344,293.3306579589844,298.7705993652344,297.167724609375,284.8980712890625,1.0,0.6140219569206238,0.4231874048709869,0.4231874048709869,1.0,1.0,-3.204700231552124,1.017514944076538,2.187185287475586,0.2928726077079773,0.8531426191329956,0.8531426191329956,0.0,184.48085021972656,163.0,57425.8359375,0.0,2883.39990234375,1.0,279.1573181152344,282.99371337890625,296.3531799316406,300.0921630859375,293.1499938964844,293.1499938964844,279.45001220703125,39277.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074742794036864,1.0,0.0,0.0,3.575674295425415,3.575698137283325,8.531181947546429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.41650390625,0.0,1476.059814453125,1895.4371337890625,0.0,3473.149169921875,0.8915153741836548,1.0,0.0,3.0,1.0,0.0
18189900,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8321996927261353,0.3929953873157501,0.3564505875110626,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.968210995197296,0.6115252375602722,0.5798545479774475,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8672671318054199,0.4479891061782837,0.3151707947254181,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8366171717643738,0.400021880865097,0.3817813992500305,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6961715221405029,0.225711241364479,1.0335711240768433,285.012939453125,284.95001220703125,302.197998046875,293.3197021484375,298.766845703125,297.1695556640625,285.0146789550781,1.0,0.611158549785614,0.4227825999259949,0.4227825999259949,1.0,1.0,-3.202305793762207,1.0155997276306152,2.186706066131592,0.2913387715816498,0.9325308799743652,0.9325308799743652,0.0,179.93589782714844,163.0,56567.3046875,0.0,2853.609619140625,1.0,279.3998413085937,283.1257629394531,296.2867126464844,299.8658142089844,293.1499938964844,293.1499938964844,279.45001220703125,34363.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901172935962677,1.0,0.0,0.0,3.622291803359986,3.622315406799317,8.755081353228888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.1650390625,0.0,1490.40478515625,1895.4371337890625,0.0,3414.515625,0.8996543884277344,1.0,0.0,3.0,1.0,0.0
18189960,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8382759094238281,0.3930576741695404,0.3562889397144317,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9759344458580016,0.612468421459198,0.5805086493492126,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8745008111000061,0.4486930668354034,0.3154785931110382,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.843018651008606,0.4004640579223633,0.3819599151611328,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7018262147903442,0.225749596953392,1.0326155424118042,285.00079345703125,284.95001220703125,302.1879272460937,293.3085327148437,298.7646789550781,297.1732788085937,284.999267578125,1.0,0.6082097887992859,0.422419935464859,0.422419935464859,1.0,1.0,-3.202331066131592,1.0146660804748535,2.1876652240753174,0.2902916669845581,0.9441351890563964,0.9441351890563964,0.0,174.68594360351562,151.0,56649.0,0.0,2824.9814453125,1.0,279.4425964355469,283.1153869628906,296.2841491699219,299.9034729003906,293.1499938964844,293.1499938964844,279.1499938964844,33507.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989092111587524,1.0,0.0,0.0,3.688224315643311,3.6882481575012207,9.076698574972396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7626953125,0.0,1557.2659912109375,1895.4371337890625,0.0,3393.414306640625,0.9119287729263306,1.0,0.0,3.0,1.0,0.0
18190020,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8509215116500854,0.3920691907405853,0.3552700579166412,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.990311861038208,0.6132017374038696,0.5810642242431641,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8896753787994385,0.4491298496723175,0.3156557977199554,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8566042184829712,0.4005874693393707,0.3818593919277191,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7133727073669434,0.2253950834274292,1.0296435356140137,284.8983154296875,284.95001220703125,302.1677551269531,293.2856750488281,298.7528076171875,297.17010498046875,284.8999938964844,1.0,0.6017624735832214,0.4216945767402649,0.4216945767402649,1.0,1.0,-3.19830060005188,1.011312484741211,2.186988115310669,0.2877965569496155,0.8484638929367065,0.8484638929367065,0.0,164.2628173828125,139.0,57080.9921875,0.0,2759.822998046875,1.0,279.15753173828125,282.999267578125,296.30767822265625,300.0247497558594,293.1499938964844,293.1499938964844,279.45001220703125,39286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072515368461608,1.0,0.0,0.0,3.5494179725646973,3.5494415760040283,8.40635152599134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.41796875,0.0,1448.0306396484375,1895.4371337890625,0.0,3471.07958984375,0.885745108127594,1.0,0.0,3.0,1.0,0.0
18190080,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8509215116500854,0.3920691907405853,0.3552700579166412,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.990311861038208,0.6132017374038696,0.5810642242431641,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8896753787994385,0.4491298496723175,0.3156557977199554,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8566042184829712,0.4005874693393707,0.3818593919277191,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7133727073669434,0.2253950834274292,1.0296435356140137,284.8983154296875,284.95001220703125,302.1677551269531,293.2856750488281,298.7528076171875,297.17010498046875,284.8999938964844,1.0,0.6017624735832214,0.4216945767402649,0.4216945767402649,1.0,1.0,-3.19830060005188,1.011312484741211,2.186988115310669,0.2877965569496155,0.8484638929367065,0.8484638929367065,0.0,164.2628173828125,139.0,57080.9921875,0.0,2759.822998046875,1.0,279.15753173828125,282.999267578125,296.30767822265625,300.0247497558594,293.1499938964844,293.1499938964844,279.45001220703125,39286.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072515368461608,1.0,0.0,0.0,3.5494179725646973,3.5494415760040283,8.40635152599134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.41796875,0.0,1448.0306396484375,1895.4371337890625,0.0,3471.07958984375,0.885745108127594,1.0,0.0,3.0,1.0,0.0
