time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190140,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8671015501022339,0.3921436369419098,0.354666918516159,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6151114702224731,0.5695996880531311,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9085414409637452,0.4505334198474884,0.3161160051822662,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8737052083015442,0.4014241397380829,0.3820135593414306,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.726326048374176,0.2254622429609298,1.02728271484375,284.9975280761719,284.95001220703125,302.14764404296875,293.26202392578125,298.7478942871094,297.1768798828125,284.9969482421875,1.0,0.5948169231414795,0.4209692180156708,0.4209692180156708,1.0,1.0,-3.1945786476135254,1.008064866065979,2.186513900756836,0.2854335308074951,0.9358948469161988,0.9358948469161988,0.0,153.2380828857422,127.0,56306.37109375,0.0,2681.327880859375,1.0,279.441650390625,283.1169738769531,296.2383728027344,299.8363952636719,293.1499938964844,293.1499938964844,279.1499938964844,33617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987367749214172,1.0,0.0,0.0,3.662294626235962,3.662318229675293,8.949522225520923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5498046875,0.0,1529.002685546875,1895.4371337890625,0.0,3391.806640625,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
18190200,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8671015501022339,0.3921436369419098,0.354666918516159,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9990000128746032,0.6151114702224731,0.5695996880531311,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9085414409637452,0.4505334198474884,0.3161160051822662,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8737052083015442,0.4014241397380829,0.3820135593414306,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.726326048374176,0.2254622429609298,1.02728271484375,284.9975280761719,284.95001220703125,302.14764404296875,293.26202392578125,298.7478942871094,297.1768798828125,284.9969482421875,1.0,0.5948169231414795,0.4209692180156708,0.4209692180156708,1.0,1.0,-3.1945786476135254,1.008064866065979,2.186513900756836,0.2854335308074951,0.9358948469161988,0.9358948469161988,0.0,153.2380828857422,127.0,56306.37109375,0.0,2681.327880859375,1.0,279.441650390625,283.1169738769531,296.2383728027344,299.8363952636719,293.1499938964844,293.1499938964844,279.1499938964844,33617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987367749214172,1.0,0.0,0.0,3.662294626235962,3.662318229675293,8.949522225520923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5498046875,0.0,1529.002685546875,1895.4371337890625,0.0,3391.806640625,0.9062604904174804,1.0,0.0,3.0,1.0,0.0
18190260,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7770039439201355,0.3943917453289032,0.3581947684288025,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.9018371105194092,0.6243802905082703,0.5919029712677002,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8143781423568726,0.4543081820011139,0.3199625611305237,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.7833481431007385,0.4035285413265228,0.386303573846817,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.6479196548461914,0.2242996096611023,1.0400177240371704,284.7041320800781,284.95001220703125,302.1276550292969,293.2375183105469,298.7640380859375,297.2344055175781,284.6950378417969,1.0,0.5599913597106934,0.4202853441238403,0.4202853441238403,1.0,1.0,-2.602531909942627,0.7762711644172668,1.826260685920716,0.3315904438495636,0.6814748048782349,0.6814748048782349,0.0,223.67205810546875,115.0,50344.7578125,0.0,2481.695556640625,1.0,279.1586303710937,282.8622131347656,296.2328796386719,299.7753601074219,293.1499938964844,293.1499938964844,279.45001220703125,48558.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902982532978058,1.0,0.0,0.0,3.3021578788757324,3.302180767059326,7.275937718986825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1875,0.0,1264.5262451171875,1895.4371337890625,0.0,3431.369873046875,0.8335987329483032,1.0,0.0,3.0,1.0,0.0
18190320,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.7770039439201355,0.3943917453289032,0.3581947684288025,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.9018371105194092,0.6243802905082703,0.5919029712677002,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079162597656,0.8143781423568726,0.4543081820011139,0.3199625611305237,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098083496094,0.7833481431007385,0.4035285413265228,0.386303573846817,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.6479196548461914,0.2242996096611023,1.0400177240371704,284.7041320800781,284.95001220703125,302.1276550292969,293.2375183105469,298.7640380859375,297.2344055175781,284.6950378417969,1.0,0.5599913597106934,0.4202853441238403,0.4202853441238403,1.0,1.0,-2.602531909942627,0.7762711644172668,1.826260685920716,0.3315904438495636,0.6814748048782349,0.6814748048782349,0.0,223.67205810546875,115.0,50344.7578125,0.0,2481.695556640625,1.0,279.1586303710937,282.8622131347656,296.2328796386719,299.7753601074219,293.1499938964844,293.1499938964844,279.45001220703125,48558.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902982532978058,1.0,0.0,0.0,3.3021578788757324,3.302180767059326,7.275937718986825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.1875,0.0,1264.5262451171875,1895.4371337890625,0.0,3431.369873046875,0.8335987329483032,1.0,0.0,3.0,1.0,0.0
18190380,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9249152541160583,0.3984437882900238,0.3594547212123871,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.6377018690109253,0.4806867241859436,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9737005233764648,0.4600565433502197,0.3221124708652496,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9330127835273744,0.4080406725406647,0.3870927095413208,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7669574022293091,0.2272414118051529,1.0286954641342163,285.082763671875,284.95001220703125,302.1078491210937,293.212158203125,298.8228454589844,297.3116149902344,285.1181335449219,1.0,0.5664719343185425,0.4196015000343323,0.4196015000343323,1.0,1.0,-3.107186317443848,0.9710794687271118,2.1361069679260254,0.2916561961174011,0.9318572282791138,0.9318572282791138,0.0,125.9095458984375,133.0,53799.9765625,0.0,2366.914794921875,1.0,279.4380798339844,283.2844543457031,296.1348876953125,299.4703063964844,293.1499938964844,293.1499938964844,279.75,34475.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787657022476196,1.0,0.0,0.0,3.322904586791992,3.322925329208374,7.367651164713607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.2626953125,0.0,1188.4166259765625,1895.4371337890625,0.0,3205.011962890625,0.8355205655097961,1.0,0.0,3.0,1.0,0.0
18190440,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.9249152541160583,0.3984437882900238,0.3594547212123871,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.9990000128746032,0.6377018690109253,0.4806867241859436,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9737005233764648,0.4600565433502197,0.3221124708652496,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9330127835273744,0.4080406725406647,0.3870927095413208,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.7669574022293091,0.2272414118051529,1.0286954641342163,285.082763671875,284.95001220703125,302.1078491210937,293.212158203125,298.8228454589844,297.3116149902344,285.1181335449219,1.0,0.5664719343185425,0.4196015000343323,0.4196015000343323,1.0,1.0,-3.107186317443848,0.9710794687271118,2.1361069679260254,0.2916561961174011,0.9318572282791138,0.9318572282791138,0.0,125.9095458984375,133.0,53799.9765625,0.0,2366.914794921875,1.0,279.4380798339844,283.2844543457031,296.1348876953125,299.4703063964844,293.1499938964844,293.1499938964844,279.75,34475.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787657022476196,1.0,0.0,0.0,3.322904586791992,3.322925329208374,7.367651164713607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.2626953125,0.0,1188.4166259765625,1895.4371337890625,0.0,3205.011962890625,0.8355205655097961,1.0,0.0,3.0,1.0,0.0
18190500,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9202451109886168,0.3964227735996246,0.3584308326244354,297.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241760253906,0.9990000128746032,0.6434518694877625,0.4856055080890655,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.970133364200592,0.4586087763309479,0.3216995000839233,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9292603135108948,0.4071777760982513,0.38702392578125,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.7648615837097168,0.2272471189498901,1.030727505683899,285.1241149902344,284.95001220703125,302.0980224609375,293.1991271972656,298.8145446777344,297.31719970703125,285.1250305175781,1.0,0.567279040813446,0.4192595779895782,0.4192595779895782,1.0,1.0,-3.1020941734313965,0.9700236320495604,2.132070541381836,0.2674473226070404,1.0,1.0,0.0,125.69193267822266,133.0,53541.0859375,0.0,2365.13623046875,1.0,279.6929016113281,283.2864685058594,296.14776611328125,299.4736328125,293.1499938964844,293.1499938964844,279.75,28674.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748170137405396,1.0,0.0,0.0,3.5536279678344727,3.553649663925171,8.426305839748238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.23291015625,0.0,1375.2027587890625,1895.4371337890625,0.0,3167.990966796875,0.8784716725349426,1.0,0.0,3.0,1.0,0.0
18190560,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.9142958521842957,0.395251989364624,0.3571739196777344,297.50048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.9990000128746032,0.6476348638534546,0.4921577274799347,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.965315580368042,0.4581367969512939,0.3211719393730163,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.924040138721466,0.406830757856369,0.3866152763366699,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.7616844177246094,0.2273536175489425,1.031599760055542,285.1095886230469,284.95001220703125,302.0882873535156,293.18585205078125,298.8182983398437,297.32568359375,285.1072998046875,1.0,0.5694707632064819,0.4194492101669311,0.4194492101669311,1.0,1.0,-3.108370542526245,0.9727194905281068,2.135650873184204,0.2685734033584595,1.0,1.0,0.0,127.6513671875,151.0,53866.38671875,0.0,2387.248291015625,1.0,279.7413330078125,283.2677917480469,296.1823425292969,299.595458984375,293.1499938964844,293.1499938964844,279.45001220703125,30115.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768877983093262,1.0,0.0,0.0,3.655667304992676,3.6556901931762695,8.917160698729276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9033203125,0.0,1495.3868408203125,1895.4371337890625,0.0,3187.407958984375,0.9020452499389648,1.0,0.0,3.0,1.0,0.0
18190620,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8975294232368469,0.3928934633731842,0.3553224205970764,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6507028937339783,0.5156444311141968,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9491003155708312,0.4573395848274231,0.3207885921001434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9073886275291444,0.405951589345932,0.3861036598682403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.750281572341919,0.2269404530525207,1.031885266304016,284.9093933105469,284.95001220703125,302.0689697265625,293.1585693359375,298.8066711425781,297.3128662109375,284.91033935546875,1.0,0.5774580836296082,0.4198285043239593,0.4198285043239593,1.0,1.0,-3.133634328842163,0.9829058051109314,2.150728702545166,0.2729412019252777,0.9184536933898926,0.9184536933898926,0.0,135.0037078857422,169.0,55659.00390625,0.0,2474.22802734375,1.0,279.4566650390625,283.0458679199219,296.2275390625,299.8402709960937,293.1499938964844,293.1499938964844,279.1499938964844,35283.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952358961105347,1.0,0.0,0.0,3.706118583679199,3.706143140792847,9.164988341581192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.25,0.0,1591.063720703125,1895.4371337890625,0.0,3359.136474609375,0.9169163703918456,1.0,0.0,3.0,1.0,0.0
18190680,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8975294232368469,0.3928934633731842,0.3553224205970764,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6507028937339783,0.5156444311141968,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9491003155708312,0.4573395848274231,0.3207885921001434,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9073886275291444,0.405951589345932,0.3861036598682403,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.750281572341919,0.2269404530525207,1.031885266304016,284.9093933105469,284.95001220703125,302.0689697265625,293.1585693359375,298.8066711425781,297.3128662109375,284.91033935546875,1.0,0.5774580836296082,0.4198285043239593,0.4198285043239593,1.0,1.0,-3.133634328842163,0.9829058051109314,2.150728702545166,0.2729412019252777,0.9184536933898926,0.9184536933898926,0.0,135.0037078857422,169.0,55659.00390625,0.0,2474.22802734375,1.0,279.4566650390625,283.0458679199219,296.2275390625,299.8402709960937,293.1499938964844,293.1499938964844,279.1499938964844,35283.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952358961105347,1.0,0.0,0.0,3.706118583679199,3.706143140792847,9.164988341581192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.25,0.0,1591.063720703125,1895.4371337890625,0.0,3359.136474609375,0.9169163703918456,1.0,0.0,3.0,1.0,0.0
18190740,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.877209484577179,0.3911425173282623,0.3538567423820495,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6488345265388489,0.5490725040435791,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9264336824417114,0.4570644795894623,0.3206980228424072,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8876071572303772,0.4053275287151336,0.3857300281524658,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7352479100227356,0.226165696978569,1.030243992805481,284.8824768066406,284.95001220703125,302.04998779296875,293.1302795410156,298.7791442871094,297.275390625,284.885009765625,1.0,0.5887977480888367,0.4202077984809875,0.4202077984809875,1.0,1.0,-3.169519662857056,0.9969502687454224,2.172569513320923,0.2788648307323456,0.8376368880271912,0.8376368880271912,0.0,145.99620056152344,187.0,56329.44140625,0.0,2603.024658203125,1.0,279.1586303710937,282.9911499023437,296.1764831542969,299.8510131835937,293.1499938964844,293.1499938964844,279.45001220703125,39908.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907447636127472,1.0,0.0,0.0,3.5105504989624023,3.5105738639831543,8.223254326367169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.50244140625,0.0,1411.6146240234375,1895.4371337890625,0.0,3472.901611328125,0.8780174851417542,1.0,0.0,3.0,1.0,0.0
18190800,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.877209484577179,0.3911425173282623,0.3538567423820495,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.6488345265388489,0.5490725040435791,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9264336824417114,0.4570644795894623,0.3206980228424072,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8876071572303772,0.4053275287151336,0.3857300281524658,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7352479100227356,0.226165696978569,1.030243992805481,284.8824768066406,284.95001220703125,302.04998779296875,293.1302795410156,298.7791442871094,297.275390625,284.885009765625,1.0,0.5887977480888367,0.4202077984809875,0.4202077984809875,1.0,1.0,-3.169519662857056,0.9969502687454224,2.172569513320923,0.2788648307323456,0.8376368880271912,0.8376368880271912,0.0,145.99620056152344,187.0,56329.44140625,0.0,2603.024658203125,1.0,279.1586303710937,282.9911499023437,296.1764831542969,299.8510131835937,293.1499938964844,293.1499938964844,279.45001220703125,39908.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907447636127472,1.0,0.0,0.0,3.5105504989624023,3.5105738639831543,8.223254326367169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.50244140625,0.0,1411.6146240234375,1895.4371337890625,0.0,3472.901611328125,0.8780174851417542,1.0,0.0,3.0,1.0,0.0
18190860,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8656503558158875,0.3952882289886474,0.3567996919155121,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6504910588264465,0.5759091377258301,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.913136661052704,0.4627050161361694,0.3239869177341461,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8763061761856079,0.4103947579860687,0.3896548449993133,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7279700040817261,0.2305973470211029,1.0462969541549685,285.0278625488281,284.95001220703125,302.03094482421875,293.1010131835937,298.7802429199219,297.2857971191406,285.0286560058594,1.0,0.6035670638084412,0.4189156293869018,0.4189156293869018,1.0,1.0,-3.2332632541656494,1.016844630241394,2.216418743133545,0.284159392118454,0.95964115858078,0.95964115858078,0.0,156.72084045410156,190.0,56539.6328125,0.0,2790.114013671875,1.0,279.44146728515625,283.1336669921875,296.093017578125,299.68572998046875,293.1499938964844,293.1499938964844,279.1499938964844,32494.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014291167259216,1.0,0.0,0.0,3.659786939620972,3.659810543060303,8.937270763453853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.826171875,0.0,1517.781982421875,1895.4371337890625,0.0,3416.90234375,0.9052749276161194,1.0,0.0,3.0,1.0,0.0
18190920,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8656503558158875,0.3952882289886474,0.3567996919155121,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6504910588264465,0.5759091377258301,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.913136661052704,0.4627050161361694,0.3239869177341461,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8763061761856079,0.4103947579860687,0.3896548449993133,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7279700040817261,0.2305973470211029,1.0462969541549685,285.0278625488281,284.95001220703125,302.03094482421875,293.1010131835937,298.7802429199219,297.2857971191406,285.0286560058594,1.0,0.6035670638084412,0.4189156293869018,0.4189156293869018,1.0,1.0,-3.2332632541656494,1.016844630241394,2.216418743133545,0.284159392118454,0.95964115858078,0.95964115858078,0.0,156.72084045410156,190.0,56539.6328125,0.0,2790.114013671875,1.0,279.44146728515625,283.1336669921875,296.093017578125,299.68572998046875,293.1499938964844,293.1499938964844,279.1499938964844,32494.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014291167259216,1.0,0.0,0.0,3.659786939620972,3.659810543060303,8.937270763453853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.826171875,0.0,1517.781982421875,1895.4371337890625,0.0,3416.90234375,0.9052749276161194,1.0,0.0,3.0,1.0,0.0
18190980,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8564198017120361,0.3963326215744018,0.3586311042308807,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6492020487785339,0.5979732871055603,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9033926129341124,0.4655374884605407,0.3266143500804901,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8677195906639099,0.4129771590232849,0.3929224610328674,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.722511351108551,0.2329136580228805,1.0603152513504028,284.9233703613281,284.95001220703125,302.01141357421875,293.07080078125,298.761474609375,297.26971435546875,284.9252624511719,1.0,0.6152686476707458,0.4176234304904938,0.4176234304904938,1.0,1.0,-3.285975217819214,1.0323817729949951,2.2535934448242188,0.2884024679660797,0.8841577172279358,0.8841577172279358,0.0,165.9230194091797,193.0,58138.12890625,0.0,2951.84375,1.0,279.1571044921875,282.99432373046875,296.1203308105469,299.8851013183594,293.1499938964844,293.1499938964844,279.45001220703125,37062.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91517972946167,1.0,0.0,0.0,3.6201438903808594,3.6201677322387695,8.744701176510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.14208984375,0.0,1508.09130859375,1895.4371337890625,0.0,3544.609130859375,0.8995779156684875,1.0,0.0,3.0,1.0,0.0
18191040,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8564198017120361,0.3963326215744018,0.3586311042308807,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9990000128746032,0.6492020487785339,0.5979732871055603,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9033926129341124,0.4655374884605407,0.3266143500804901,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.8677195906639099,0.4129771590232849,0.3929224610328674,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.722511351108551,0.2329136580228805,1.0603152513504028,284.9233703613281,284.95001220703125,302.01141357421875,293.07080078125,298.761474609375,297.26971435546875,284.9252624511719,1.0,0.6152686476707458,0.4176234304904938,0.4176234304904938,1.0,1.0,-3.285975217819214,1.0323817729949951,2.2535934448242188,0.2884024679660797,0.8841577172279358,0.8841577172279358,0.0,165.9230194091797,193.0,58138.12890625,0.0,2951.84375,1.0,279.1571044921875,282.99432373046875,296.1203308105469,299.8851013183594,293.1499938964844,293.1499938964844,279.45001220703125,37062.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91517972946167,1.0,0.0,0.0,3.6201438903808594,3.6201677322387695,8.744701176510716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.14208984375,0.0,1508.09130859375,1895.4371337890625,0.0,3544.609130859375,0.8995779156684875,1.0,0.0,3.0,1.0,0.0
18191100,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8521537780761719,0.3969028294086456,0.3590843081474304,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.6484505534172058,0.6079903244972229,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8991534113883972,0.4669552147388458,0.3275735974311828,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8637601733207703,0.4141467809677124,0.3940586149692535,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.7197161912918091,0.2337858080863952,1.0648512840270996,285.0452575683594,284.95001220703125,302.00146484375,293.05535888671875,298.75201416015625,297.2621765136719,285.0483093261719,1.0,0.6201700568199158,0.4169773459434509,0.4169773459434509,1.0,1.0,-3.3065450191497803,1.0380265712738037,2.268518209457397,0.2895464599132538,0.976609230041504,0.976609230041504,0.0,170.04664611816406,193.0,57610.5078125,0.0,3019.27587890625,1.0,279.4017333984375,283.126953125,296.0509338378906,299.6815490722656,293.1499938964844,293.1499938964844,279.45001220703125,32965.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118508100509644,1.0,0.0,0.0,3.688661575317383,3.688685417175293,9.078851803678844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.7119140625,0.0,1553.6636962890625,1895.4371337890625,0.0,3513.772216796875,0.9133933186531068,1.0,0.0,3.0,1.0,0.0
18191160,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8481476902961731,0.3975422978401184,0.3598023056983948,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9984138011932372,0.6478400230407715,0.6140264868736267,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8950991630554199,0.468437135219574,0.3287124335765838,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8599435687065125,0.4153316617012024,0.3953337967395782,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.7168716788291931,0.2345909923315048,1.0693316459655762,285.0395812988281,284.95001220703125,301.99139404296875,293.03973388671875,298.7427062988281,297.2568054199219,285.0379943847656,1.0,0.6244732141494751,0.4160439074039459,0.4160439074039459,1.0,1.0,-3.3231513500213623,1.0414795875549316,2.2816717624664307,0.2895892560482025,1.0,1.0,0.0,174.12579345703125,196.0,58004.6796875,0.0,3078.367919921875,1.0,279.44305419921875,283.1165466308594,296.0426330566406,299.73681640625,293.1499938964844,293.1499938964844,279.1499938964844,32186.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122479557991028,1.0,0.0,0.0,3.77666449546814,3.776689052581787,9.517219723420568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.3212890625,0.0,1649.1878662109375,1895.4371337890625,0.0,3517.453857421875,0.9310278296470642,1.0,0.0,3.0,1.0,0.0
18191220,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8376104235649109,0.3972278237342834,0.3602361977100372,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9877681136131288,0.6467580199241638,0.6132630705833435,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8841561079025269,0.4699237644672394,0.3302801549434662,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8498386740684509,0.416443258523941,0.3970598578453064,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7084944844245911,0.2352533787488937,1.0751904249191284,284.8941345214844,284.95001220703125,301.97100830078125,293.00787353515625,298.7193298339844,297.2417297363281,284.8954772949219,1.0,0.6306201815605164,0.4141770899295807,0.4141770899295807,1.0,1.0,-3.333608627319336,1.0401008129119873,2.2935078144073486,0.2861989736557007,0.891950786113739,0.891950786113739,0.0,183.2547912597656,199.0,59023.2890625,0.0,3153.469970703125,1.0,279.1571960449219,282.9524841308594,296.0528564453125,299.8878173828125,293.1499938964844,293.1499938964844,279.45001220703125,37871.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252277612686156,1.0,0.0,0.0,3.7153146266937256,3.715339422225952,9.210526741298964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.896484375,0.0,1621.30517578125,1895.4371337890625,0.0,3637.322998046875,0.9211058020591736,1.0,0.0,3.0,1.0,0.0
18191280,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8376104235649109,0.3972278237342834,0.3602361977100372,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9877681136131288,0.6467580199241638,0.6132630705833435,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8841561079025269,0.4699237644672394,0.3302801549434662,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8498386740684509,0.416443258523941,0.3970598578453064,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7084944844245911,0.2352533787488937,1.0751904249191284,284.8941345214844,284.95001220703125,301.97100830078125,293.00787353515625,298.7193298339844,297.2417297363281,284.8954772949219,1.0,0.6306201815605164,0.4141770899295807,0.4141770899295807,1.0,1.0,-3.333608627319336,1.0401008129119873,2.2935078144073486,0.2861989736557007,0.891950786113739,0.891950786113739,0.0,183.2547912597656,199.0,59023.2890625,0.0,3153.469970703125,1.0,279.1571960449219,282.9524841308594,296.0528564453125,299.8878173828125,293.1499938964844,293.1499938964844,279.45001220703125,37871.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252277612686156,1.0,0.0,0.0,3.7153146266937256,3.715339422225952,9.210526741298964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.896484375,0.0,1621.30517578125,1895.4371337890625,0.0,3637.322998046875,0.9211058020591736,1.0,0.0,3.0,1.0,0.0
18191340,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8315514326095581,0.3979067802429199,0.3607383966445923,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9812837839126588,0.6480802893638611,0.6141455173492432,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8781909942626953,0.4722985327243805,0.3318611085414886,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8442298769950867,0.4181216657161712,0.3986307382583618,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7033438086509705,0.2360801547765731,1.0793992280960083,285.0131530761719,284.95001220703125,301.9502258300781,292.97528076171875,298.7063293457031,297.2418212890625,285.0118408203125,1.0,0.6352033019065857,0.412310242652893,0.412310242652893,1.0,1.0,-3.344116449356079,1.0387123823165894,2.30540418624878,0.2824549078941345,0.9961295127868652,0.9961295127868652,0.0,189.31515502929688,202.0,58290.625,0.0,3211.490234375,1.0,279.4436950683594,283.0871887207031,295.9648742675781,299.6854858398437,293.1499938964844,293.1499938964844,279.1499938964844,33267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194679856300354,1.0,0.0,0.0,3.825659275054932,3.825684547424317,9.765756203705678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6845703125,0.0,1716.08837890625,1895.4371337890625,0.0,3584.24755859375,0.942768394947052,1.0,0.0,3.0,1.0,0.0
18191400,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8315514326095581,0.3979067802429199,0.3607383966445923,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9812837839126588,0.6480802893638611,0.6141455173492432,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8781909942626953,0.4722985327243805,0.3318611085414886,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8442298769950867,0.4181216657161712,0.3986307382583618,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7033438086509705,0.2360801547765731,1.0793992280960083,285.0131530761719,284.95001220703125,301.9502258300781,292.97528076171875,298.7063293457031,297.2418212890625,285.0118408203125,1.0,0.6352033019065857,0.412310242652893,0.412310242652893,1.0,1.0,-3.344116449356079,1.0387123823165894,2.30540418624878,0.2824549078941345,0.9961295127868652,0.9961295127868652,0.0,189.31515502929688,202.0,58290.625,0.0,3211.490234375,1.0,279.4436950683594,283.0871887207031,295.9648742675781,299.6854858398437,293.1499938964844,293.1499938964844,279.1499938964844,33267.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194679856300354,1.0,0.0,0.0,3.825659275054932,3.825684547424317,9.765756203705678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.6845703125,0.0,1716.08837890625,1895.4371337890625,0.0,3584.24755859375,0.942768394947052,1.0,0.0,3.0,1.0,0.0
18191460,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8266086578369141,0.3975520133972168,0.3608998954296112,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9760065078735352,0.6487346291542053,0.615217924118042,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8735825419425964,0.4737564325332641,0.3332235217094421,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8398742079734802,0.4190628826618194,0.3999427855014801,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6992031931877136,0.2364214807748794,1.0825893878936768,284.8878173828125,284.95001220703125,301.9291687011719,292.9419860839844,298.6913757324219,297.2350769042969,284.8898620605469,1.0,0.6389486789703369,0.4112589657306671,0.4112589657306671,1.0,1.0,-3.35266375541687,1.0387535095214844,2.3139102458953857,0.2808277308940887,0.8867328763008118,0.8867328763008118,0.0,194.36831665039065,205.0,59111.5390625,0.0,3259.622802734375,1.0,279.1561279296875,282.9433288574219,295.9751892089844,299.8151550292969,293.1499938964844,293.1499938964844,279.45001220703125,38747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298537969589232,1.0,0.0,0.0,3.727771282196045,3.7277965545654297,9.272392844650312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.947265625,0.0,1642.425537109375,1895.4371337890625,0.0,3679.801025390625,0.924578070640564,1.0,0.0,3.0,1.0,0.0
18191520,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8266086578369141,0.3975520133972168,0.3608998954296112,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9760065078735352,0.6487346291542053,0.615217924118042,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8735825419425964,0.4737564325332641,0.3332235217094421,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8398742079734802,0.4190628826618194,0.3999427855014801,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.6992031931877136,0.2364214807748794,1.0825893878936768,284.8878173828125,284.95001220703125,301.9291687011719,292.9419860839844,298.6913757324219,297.2350769042969,284.8898620605469,1.0,0.6389486789703369,0.4112589657306671,0.4112589657306671,1.0,1.0,-3.35266375541687,1.0387535095214844,2.3139102458953857,0.2808277308940887,0.8867328763008118,0.8867328763008118,0.0,194.36831665039065,205.0,59111.5390625,0.0,3259.622802734375,1.0,279.1561279296875,282.9433288574219,295.9751892089844,299.8151550292969,293.1499938964844,293.1499938964844,279.45001220703125,38747.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298537969589232,1.0,0.0,0.0,3.727771282196045,3.7277965545654297,9.272392844650312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.947265625,0.0,1642.425537109375,1895.4371337890625,0.0,3679.801025390625,0.924578070640564,1.0,0.0,3.0,1.0,0.0
18191580,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.82350093126297,0.398319661617279,0.3613845705986023,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.97267746925354,0.6507012844085693,0.6167953610420227,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8710258603096008,0.4762566685676574,0.3348123133182525,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.837292492389679,0.4207525551319122,0.4014079868793487,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6965840458869934,0.2371405065059662,1.0857175588607788,285.0132751464844,284.95001220703125,301.9078369140625,292.9080810546875,298.68365478515625,297.2384948730469,285.0121459960937,1.0,0.6422233581542969,0.4102077186107635,0.4102077186107635,1.0,1.0,-3.362568616867065,1.039342164993286,2.32322645187378,0.2792026996612549,0.9938932061195374,0.9938932061195374,0.0,198.1078186035156,208.0,58336.5546875,0.0,3303.561279296875,1.0,279.4437255859375,283.083740234375,295.8912658691406,299.6129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33496.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227782487869264,1.0,0.0,0.0,3.832076072692871,3.832101345062256,9.798543487704592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.642578125,0.0,1725.6641845703125,1895.4371337890625,0.0,3614.775634765625,0.944385826587677,1.0,0.0,3.0,1.0,0.0
18191640,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.82350093126297,0.398319661617279,0.3613845705986023,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.97267746925354,0.6507012844085693,0.6167953610420227,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8710258603096008,0.4762566685676574,0.3348123133182525,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.837292492389679,0.4207525551319122,0.4014079868793487,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6965840458869934,0.2371405065059662,1.0857175588607788,285.0132751464844,284.95001220703125,301.9078369140625,292.9080810546875,298.68365478515625,297.2384948730469,285.0121459960937,1.0,0.6422233581542969,0.4102077186107635,0.4102077186107635,1.0,1.0,-3.362568616867065,1.039342164993286,2.32322645187378,0.2792026996612549,0.9938932061195374,0.9938932061195374,0.0,198.1078186035156,208.0,58336.5546875,0.0,3303.561279296875,1.0,279.4437255859375,283.083740234375,295.8912658691406,299.6129150390625,293.1499938964844,293.1499938964844,279.1499938964844,33496.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227782487869264,1.0,0.0,0.0,3.832076072692871,3.832101345062256,9.798543487704592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.642578125,0.0,1725.6641845703125,1895.4371337890625,0.0,3614.775634765625,0.944385826587677,1.0,0.0,3.0,1.0,0.0
18191700,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8222221732139587,0.3982849419116974,0.3616859912872314,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9713190793991088,0.6512726545333862,0.6176912784576416,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8700670599937439,0.4771430492401123,0.335664302110672,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8362919092178345,0.4213314652442932,0.4022121429443359,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.6955550909042358,0.2373570501804351,1.0875226259231567,284.8765869140625,284.95001220703125,301.8970642089844,292.8908996582031,298.6776123046875,297.237060546875,284.8728942871094,1.0,0.6438360810279846,0.4096820950508117,0.4096820950508117,1.0,1.0,-3.368178129196167,1.039851427078247,2.328326940536499,0.2786031365394592,0.9019392132759094,0.9019392132759094,0.0,199.8199920654297,208.0,59404.05859375,0.0,3326.207275390625,1.0,279.1936340332031,282.9263000488281,295.9306945800781,299.8214111328125,293.1499938964844,293.1499938964844,279.1499938964844,36960.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929795742034912,1.0,0.0,0.0,3.812437772750856,3.8124635219573975,9.698371741251322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.0615234375,0.0,1729.011962890625,1895.4371337890625,0.0,3679.268798828125,0.9405096173286438,1.0,0.0,3.0,1.0,0.0
18191760,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8201541900634766,0.3980247974395752,0.3615569770336151,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9691051840782166,0.6515886187553406,0.6181043386459351,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8682979941368103,0.4778151512145996,0.3362106680870056,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8345918655395508,0.4217151999473572,0.4026894271373749,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6938509345054626,0.2374305576086044,1.088396072387695,284.8905944824219,284.95001220703125,301.8862609863281,292.87359619140625,298.66973876953125,297.23321533203125,284.892578125,1.0,0.6452537178993225,0.4091582596302032,0.4091582596302032,1.0,1.0,-3.370804786682129,1.03930926322937,2.331495523452759,0.2775876820087433,0.8873905539512634,0.8873905539512634,0.0,201.89540100097656,211.0,59143.2265625,0.0,3344.169677734375,1.0,279.156494140625,282.94207763671875,295.90411376953125,299.74468994140625,293.1499938964844,293.1499938964844,279.45001220703125,38750.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326831698417664,1.0,0.0,0.0,3.731455564498901,3.731480836868286,9.290729394706432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.6650390625,0.0,1646.7366943359375,1895.4371337890625,0.0,3705.710693359375,0.9255183935165404,1.0,0.0,3.0,1.0,0.0
18191820,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8178784251213074,0.3988161087036133,0.3620476722717285,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9666969776153564,0.6536285281181335,0.6197545528411865,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.866741955280304,0.4803885817527771,0.3378377854824066,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8328776955604553,0.423412948846817,0.4041414260864258,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6919766664505005,0.2381115406751632,1.0912266969680786,285.0150451660156,284.95001220703125,301.8645324707031,292.838623046875,298.6625366210937,297.2374572753906,285.013916015625,1.0,0.6481318473815918,0.4081106185913086,0.4081106185913086,1.0,1.0,-3.380476951599121,1.0397828817367554,2.340694189071656,0.2759165465831756,0.995273232460022,0.995273232460022,0.0,204.95700073242188,214.0,58357.44921875,0.0,3384.113037109375,1.0,279.4437866210937,283.0816955566406,295.8210754394531,299.5432434082031,293.1499938964844,293.1499938964844,279.1499938964844,33501.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255087971687316,1.0,0.0,0.0,3.835685253143311,3.8357105255126953,9.817008503887337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6572265625,0.0,1730.0894775390625,1895.4371337890625,0.0,3639.90771484375,0.9452098608016968,1.0,0.0,3.0,1.0,0.0
18191880,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8178784251213074,0.3988161087036133,0.3620476722717285,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9666969776153564,0.6536285281181335,0.6197545528411865,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.866741955280304,0.4803885817527771,0.3378377854824066,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8328776955604553,0.423412948846817,0.4041414260864258,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6919766664505005,0.2381115406751632,1.0912266969680786,285.0150451660156,284.95001220703125,301.8645324707031,292.838623046875,298.6625366210937,297.2374572753906,285.013916015625,1.0,0.6481318473815918,0.4081106185913086,0.4081106185913086,1.0,1.0,-3.380476951599121,1.0397828817367554,2.340694189071656,0.2759165465831756,0.995273232460022,0.995273232460022,0.0,204.95700073242188,214.0,58357.44921875,0.0,3384.113037109375,1.0,279.4437866210937,283.0816955566406,295.8210754394531,299.5432434082031,293.1499938964844,293.1499938964844,279.1499938964844,33501.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255087971687316,1.0,0.0,0.0,3.835685253143311,3.8357105255126953,9.817008503887337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.6572265625,0.0,1730.0894775390625,1895.4371337890625,0.0,3639.90771484375,0.9452098608016968,1.0,0.0,3.0,1.0,0.0
18191940,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8149832487106323,0.3985205292701721,0.3622138202190399,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.963598906993866,0.6545160412788391,0.6210668683052063,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8645985126495361,0.4819870591163635,0.3392598927021026,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8306736946105957,0.4243611693382263,0.4054027497768402,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6896628737449646,0.2383594065904617,1.0936651229858398,284.8907775878906,284.95001220703125,301.8426818847656,292.8031921386719,298.6486511230469,297.2323608398437,284.8927307128906,1.0,0.6509286165237427,0.4070629477500915,0.4070629477500915,1.0,1.0,-3.388425827026367,1.0396145582199097,2.348811149597168,0.2742473185062408,0.88852459192276,0.88852459192276,0.0,208.3961944580078,217.0,59172.5859375,0.0,3422.42333984375,1.0,279.15606689453125,282.93829345703125,295.8339233398437,299.6755065917969,293.1499938964844,293.1499938964844,279.45001220703125,38764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354541897773744,1.0,0.0,0.0,3.7366418838500977,3.7366671562194815,9.316573823525688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7080078125,0.0,1652.892578125,1895.4371337890625,0.0,3731.031005859375,0.926589846611023,1.0,0.0,3.0,1.0,0.0
