time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192000,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8149832487106323,0.3985205292701721,0.3622138202190399,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.963598906993866,0.6545160412788391,0.6210668683052063,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8645985126495361,0.4819870591163635,0.3392598927021026,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8306736946105957,0.4243611693382263,0.4054027497768402,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.6896628737449646,0.2383594065904617,1.0936651229858398,284.8907775878906,284.95001220703125,301.8426818847656,292.8031921386719,298.6486511230469,297.2323608398437,284.8927307128906,1.0,0.6509286165237427,0.4070629477500915,0.4070629477500915,1.0,1.0,-3.388425827026367,1.0396145582199097,2.348811149597168,0.2742473185062408,0.88852459192276,0.88852459192276,0.0,208.3961944580078,217.0,59172.5859375,0.0,3422.42333984375,1.0,279.15606689453125,282.93829345703125,295.8339233398437,299.6755065917969,293.1499938964844,293.1499938964844,279.45001220703125,38764.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354541897773744,1.0,0.0,0.0,3.7366418838500977,3.7366671562194815,9.316573823525688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.7080078125,0.0,1652.892578125,1895.4371337890625,0.0,3731.031005859375,0.926589846611023,1.0,0.0,3.0,1.0,0.0
18192060,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8129398822784424,0.3993051648139953,0.3626904785633087,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9614430665969848,0.6565359234809875,0.6226916313171387,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8633677959442139,0.4845991134643554,0.3409075140953064,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8292238116264343,0.4260402917861938,0.4068289697170257,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6880037188529968,0.2389977127313614,1.0962661504745483,285.0151672363281,284.95001220703125,301.8207397460937,292.7673645019531,298.6416931152344,297.2369079589844,285.0140686035156,1.0,0.6536555886268616,0.4060423672199249,0.4060423672199249,1.0,1.0,-3.397768259048462,1.0400049686431885,2.357763290405273,0.2725765407085418,0.9964221119880676,0.9964221119880676,0.0,211.27493286132807,220.0,58380.359375,0.0,3460.934326171875,1.0,279.4437561035156,283.07940673828125,295.7499694824219,299.47332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33527.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928295910358429,1.0,0.0,0.0,3.8397018909454346,3.8397274017333984,9.837580137173063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7841796875,0.0,1735.18115234375,1895.4371337890625,0.0,3665.51171875,0.9461503028869628,1.0,0.0,3.0,1.0,0.0
18192120,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8129398822784424,0.3993051648139953,0.3626904785633087,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9614430665969848,0.6565359234809875,0.6226916313171387,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8633677959442139,0.4845991134643554,0.3409075140953064,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8292238116264343,0.4260402917861938,0.4068289697170257,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6880037188529968,0.2389977127313614,1.0962661504745483,285.0151672363281,284.95001220703125,301.8207397460937,292.7673645019531,298.6416931152344,297.2369079589844,285.0140686035156,1.0,0.6536555886268616,0.4060423672199249,0.4060423672199249,1.0,1.0,-3.397768259048462,1.0400049686431885,2.357763290405273,0.2725765407085418,0.9964221119880676,0.9964221119880676,0.0,211.27493286132807,220.0,58380.359375,0.0,3460.934326171875,1.0,279.4437561035156,283.07940673828125,295.7499694824219,299.47332763671875,293.1499938964844,293.1499938964844,279.1499938964844,33527.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928295910358429,1.0,0.0,0.0,3.8397018909454346,3.8397274017333984,9.837580137173063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.7841796875,0.0,1735.18115234375,1895.4371337890625,0.0,3665.51171875,0.9461503028869628,1.0,0.0,3.0,1.0,0.0
18192180,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8101734519004822,0.3989973068237304,0.3628410100936889,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9584815502166748,0.6573855876922607,0.6239668726921082,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8614611029624939,0.4862216413021087,0.3423434495925903,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.827202558517456,0.4269600808620453,0.4080606698989868,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.685835599899292,0.2392008900642395,1.098487138748169,284.8890686035156,284.95001220703125,301.7987670898437,292.7312316894531,298.6278381347656,297.231689453125,284.8909912109375,1.0,0.6563454866409302,0.4050217568874359,0.4050217568874359,1.0,1.0,-3.405373334884644,1.0397555828094482,2.365617752075196,0.2709122598171234,0.8881005048751831,0.8881005048751831,0.0,214.62255859375,223.0,59186.60546875,0.0,3498.251953125,1.0,279.15655517578125,282.93194580078125,295.76220703125,299.60614013671875,293.1499938964844,293.1499938964844,279.45001220703125,38741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383155703544616,1.0,0.0,0.0,3.740291118621826,3.740316390991211,9.334780202152616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.640625,0.0,1656.98046875,1895.4371337890625,0.0,3757.11767578125,0.9274225234985352,1.0,0.0,3.0,1.0,0.0
18192240,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8101734519004822,0.3989973068237304,0.3628410100936889,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9584815502166748,0.6573855876922607,0.6239668726921082,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8614611029624939,0.4862216413021087,0.3423434495925903,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.827202558517456,0.4269600808620453,0.4080606698989868,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.685835599899292,0.2392008900642395,1.098487138748169,284.8890686035156,284.95001220703125,301.7987670898437,292.7312316894531,298.6278381347656,297.231689453125,284.8909912109375,1.0,0.6563454866409302,0.4050217568874359,0.4050217568874359,1.0,1.0,-3.405373334884644,1.0397555828094482,2.365617752075196,0.2709122598171234,0.8881005048751831,0.8881005048751831,0.0,214.62255859375,223.0,59186.60546875,0.0,3498.251953125,1.0,279.15655517578125,282.93194580078125,295.76220703125,299.60614013671875,293.1499938964844,293.1499938964844,279.45001220703125,38741.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383155703544616,1.0,0.0,0.0,3.740291118621826,3.740316390991211,9.334780202152616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.640625,0.0,1656.98046875,1895.4371337890625,0.0,3757.11767578125,0.9274225234985352,1.0,0.0,3.0,1.0,0.0
18192300,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8087830543518066,0.3992884159088135,0.3628742396831512,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9569942355155944,0.6582587361335754,0.6245298385620117,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8605273365974426,0.4874455630779266,0.3430303037166595,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8261893391609192,0.4277038872241974,0.4086093008518219,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.684720516204834,0.2394410073757171,1.0992799997329712,285.0176086425781,284.95001220703125,301.78778076171875,292.7130432128906,298.62359619140625,297.2328796386719,285.0197448730469,1.0,0.6576017737388611,0.4045114517211914,0.4045114517211914,1.0,1.0,-3.408522844314575,1.039405345916748,2.369117498397827,0.2698540687561035,0.9756895899772644,0.9756895899772644,0.0,216.2411193847656,223.0,58297.375,0.0,3515.1162109375,1.0,279.4035949707031,283.0816345214844,295.68804931640625,299.3705139160156,293.1499938964844,293.1499938964844,279.45001220703125,34446.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327763319015504,1.0,0.0,0.0,3.7802767753601074,3.780301809310913,9.535434628560324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.9921875,0.0,1670.9576416015625,1895.4371337890625,0.0,3706.562744140625,0.934944212436676,1.0,0.0,3.0,1.0,0.0
18192360,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8082235455513,0.3997848629951477,0.3633179068565368,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9564282298088074,0.6593590378761292,0.6255538463592529,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8604020476341248,0.4888573288917541,0.3440122902393341,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8258829712867737,0.4286269545555115,0.4094708859920501,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6842778921127319,0.2398015707731247,1.1009130477905271,285.0150146484375,284.95001220703125,301.7768249511719,292.6947937011719,298.6210632324219,297.23638916015625,285.0140380859375,1.0,0.6589941382408142,0.4040015041828155,0.4040015041828155,1.0,1.0,-3.414466381072998,1.0400234460830688,2.37444281578064,0.269182801246643,0.9969728589057922,0.9969728589057922,0.0,217.43931579589844,226.0,58409.484375,0.0,3536.181396484375,1.0,279.4435119628906,283.07867431640625,295.67755126953125,299.4019470214844,293.1499938964844,293.1499938964844,279.1499938964844,33560.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311676025390624,1.0,0.0,0.0,3.8418376445770255,3.8418631553649902,9.848527042777278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.8125,0.0,1738.0419921875,1895.4371337890625,0.0,3691.839111328125,0.9467536807060242,1.0,0.0,3.0,1.0,0.0
18192420,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8055177927017212,0.3995128273963928,0.363491803407669,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9535082578659058,0.6600984930992126,0.6267463564872742,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8586248755455017,0.4904482662677765,0.3454348742961883,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8239879012107849,0.4295635223388672,0.410709947347641,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6821990609169006,0.2399694174528122,1.102964162826538,284.8895568847656,284.95001220703125,301.7549133300781,292.6581420898437,298.6070556640625,297.2308959960937,284.8921813964844,1.0,0.661618173122406,0.4029816091060638,0.4029816091060638,1.0,1.0,-3.421788692474365,1.0396422147750854,2.3821465969085693,0.2674558758735657,0.8891366720199585,0.8891366720199585,0.0,220.75906372070312,229.0,59198.078125,0.0,3572.988037109375,1.0,279.156494140625,282.93121337890625,295.68896484375,299.5321960449219,293.1499938964844,293.1499938964844,279.45001220703125,38782.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411181807518004,1.0,0.0,0.0,3.742868900299072,3.742894411087036,9.347651825919456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.77587890625,0.0,1660.3143310546875,1895.4371337890625,0.0,3782.607421875,0.9280239343643188,1.0,0.0,3.0,1.0,0.0
18192480,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8055177927017212,0.3995128273963928,0.363491803407669,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9535082578659058,0.6600984930992126,0.6267463564872742,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8586248755455017,0.4904482662677765,0.3454348742961883,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8239879012107849,0.4295635223388672,0.410709947347641,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6821990609169006,0.2399694174528122,1.102964162826538,284.8895568847656,284.95001220703125,301.7549133300781,292.6581420898437,298.6070556640625,297.2308959960937,284.8921813964844,1.0,0.661618173122406,0.4029816091060638,0.4029816091060638,1.0,1.0,-3.421788692474365,1.0396422147750854,2.3821465969085693,0.2674558758735657,0.8891366720199585,0.8891366720199585,0.0,220.75906372070312,229.0,59198.078125,0.0,3572.988037109375,1.0,279.156494140625,282.93121337890625,295.68896484375,299.5321960449219,293.1499938964844,293.1499938964844,279.45001220703125,38782.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411181807518004,1.0,0.0,0.0,3.742868900299072,3.742894411087036,9.347651825919456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.77587890625,0.0,1660.3143310546875,1895.4371337890625,0.0,3782.607421875,0.9280239343643188,1.0,0.0,3.0,1.0,0.0
18192540,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.803632378578186,0.4003426730632782,0.3640051186084747,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9514436721801758,0.6619327664375305,0.6281968951225281,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8576278686523438,0.4930393397808075,0.3470700681209564,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8227644562721252,0.4312607049942016,0.4121469259262085,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6806972622871399,0.240538939833641,1.105244517326355,285.01446533203125,284.95001220703125,301.7331237792969,292.6213684082031,298.60009765625,297.2352600097656,285.013427734375,1.0,0.6642071604728699,0.4019617438316345,0.4019617438316345,1.0,1.0,-3.4305782318115234,1.0397684574127195,2.390810012817383,0.2656536400318146,0.9972206354141236,0.9972206354141236,0.0,223.5618133544922,232.0,58433.72265625,0.0,3610.459228515625,1.0,279.44384765625,283.077880859375,295.6039733886719,299.3293762207031,293.1499938964844,293.1499938964844,279.1499938964844,33580.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339603781700134,1.0,0.0,0.0,3.8447048664093018,3.8447303771972656,9.863232435236569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7109375,0.0,1741.699462890625,1895.4371337890625,0.0,3717.38818359375,0.9473130106925964,1.0,0.0,3.0,1.0,0.0
18192600,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.803632378578186,0.4003426730632782,0.3640051186084747,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9514436721801758,0.6619327664375305,0.6281968951225281,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8576278686523438,0.4930393397808075,0.3470700681209564,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8227644562721252,0.4312607049942016,0.4121469259262085,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6806972622871399,0.240538939833641,1.105244517326355,285.01446533203125,284.95001220703125,301.7331237792969,292.6213684082031,298.60009765625,297.2352600097656,285.013427734375,1.0,0.6642071604728699,0.4019617438316345,0.4019617438316345,1.0,1.0,-3.4305782318115234,1.0397684574127195,2.390810012817383,0.2656536400318146,0.9972206354141236,0.9972206354141236,0.0,223.5618133544922,232.0,58433.72265625,0.0,3610.459228515625,1.0,279.44384765625,283.077880859375,295.6039733886719,299.3293762207031,293.1499938964844,293.1499938964844,279.1499938964844,33580.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339603781700134,1.0,0.0,0.0,3.8447048664093018,3.8447303771972656,9.863232435236569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.7109375,0.0,1741.699462890625,1895.4371337890625,0.0,3717.38818359375,0.9473130106925964,1.0,0.0,3.0,1.0,0.0
18192660,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8010322451591492,0.400085836648941,0.3642046153545379,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.948549747467041,0.6625798940658569,0.6292943954467773,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8559575080871582,0.4946186244487762,0.3484791219234466,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8209724426269531,0.4321979284286499,0.4133965373039245,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6787010431289673,0.2406786978244781,1.1071696281433103,284.8904724121094,284.95001220703125,301.7114562988281,292.5844421386719,298.5862121582031,297.2298583984375,284.89215087890625,1.0,0.6667779684066772,0.4009282886981964,0.4009282886981964,1.0,1.0,-3.437662363052368,1.0392327308654783,2.3984296321868896,0.2638280391693115,0.8910496234893799,0.8910496234893799,0.0,226.86639404296875,235.0,59247.90234375,0.0,3646.9111328125,1.0,279.156005859375,282.9310607910156,295.61480712890625,299.4576110839844,293.1499938964844,293.1499938964844,279.45001220703125,38706.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437838792800904,1.0,0.0,0.0,3.748679876327514,3.74870538711548,9.376699381391518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.8115234375,0.0,1666.5513916015625,1895.4371337890625,0.0,3806.79345703125,0.929193913936615,1.0,0.0,3.0,1.0,0.0
18192720,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8010322451591492,0.400085836648941,0.3642046153545379,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.948549747467041,0.6625798940658569,0.6292943954467773,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8559575080871582,0.4946186244487762,0.3484791219234466,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8209724426269531,0.4321979284286499,0.4133965373039245,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.6787010431289673,0.2406786978244781,1.1071696281433103,284.8904724121094,284.95001220703125,301.7114562988281,292.5844421386719,298.5862121582031,297.2298583984375,284.89215087890625,1.0,0.6667779684066772,0.4009282886981964,0.4009282886981964,1.0,1.0,-3.437662363052368,1.0392327308654783,2.3984296321868896,0.2638280391693115,0.8910496234893799,0.8910496234893799,0.0,226.86639404296875,235.0,59247.90234375,0.0,3646.9111328125,1.0,279.156005859375,282.9310607910156,295.61480712890625,299.4576110839844,293.1499938964844,293.1499938964844,279.45001220703125,38706.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437838792800904,1.0,0.0,0.0,3.748679876327514,3.74870538711548,9.376699381391518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.8115234375,0.0,1666.5513916015625,1895.4371337890625,0.0,3806.79345703125,0.929193913936615,1.0,0.0,3.0,1.0,0.0
18192780,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7991909980773926,0.4008849561214447,0.3646927773952484,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9464708566665648,0.6643210649490356,0.6306573152542114,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8550112843513489,0.4972001910209656,0.3501072227954864,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8197750449180603,0.4338526427745819,0.4148012101650238,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.677224338054657,0.241208478808403,1.10928475856781,285.013427734375,284.95001220703125,301.69000244140625,292.5475158691406,298.5790100097656,297.23370361328125,285.0124206542969,1.0,0.669309675693512,0.3998948633670807,0.3998948633670807,1.0,1.0,-3.446070432662964,1.0391515493392944,2.406919002532959,0.2619028389453888,0.9969158172607422,0.9969158172607422,0.0,229.6789703369141,238.0,58449.7421875,0.0,3683.847900390625,1.0,279.44384765625,283.07684326171875,295.5303039550781,299.2559509277344,293.1499938964844,293.1499938964844,279.1499938964844,33627.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367114901542664,1.0,0.0,0.0,3.846778631210327,3.846804141998291,9.873875796984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7060546875,0.0,1744.6060791015625,1895.4371337890625,0.0,3742.500732421875,0.9478164911270142,1.0,0.0,3.0,1.0,0.0
18192840,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7991909980773926,0.4008849561214447,0.3646927773952484,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9464708566665648,0.6643210649490356,0.6306573152542114,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8550112843513489,0.4972001910209656,0.3501072227954864,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8197750449180603,0.4338526427745819,0.4148012101650238,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.677224338054657,0.241208478808403,1.10928475856781,285.013427734375,284.95001220703125,301.69000244140625,292.5475158691406,298.5790100097656,297.23370361328125,285.0124206542969,1.0,0.669309675693512,0.3998948633670807,0.3998948633670807,1.0,1.0,-3.446070432662964,1.0391515493392944,2.406919002532959,0.2619028389453888,0.9969158172607422,0.9969158172607422,0.0,229.6789703369141,238.0,58449.7421875,0.0,3683.847900390625,1.0,279.44384765625,283.07684326171875,295.5303039550781,299.2559509277344,293.1499938964844,293.1499938964844,279.1499938964844,33627.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367114901542664,1.0,0.0,0.0,3.846778631210327,3.846804141998291,9.873875796984066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.7060546875,0.0,1744.6060791015625,1895.4371337890625,0.0,3742.500732421875,0.9478164911270142,1.0,0.0,3.0,1.0,0.0
18192900,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.7983436584472656,0.4008662700653076,0.3650001883506775,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9455047845840454,0.6647507548332214,0.631421685218811,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8545984029769897,0.4980984032154083,0.3509667217731476,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8192391395568848,0.4343983829021454,0.4155701398849487,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6765692234039307,0.2413306832313537,1.1106191873550415,284.87908935546875,284.95001220703125,301.67938232421875,292.529052734375,298.5730285644531,297.2322082519531,284.87579345703125,1.0,0.6706437468528748,0.3993781507015228,0.3993781507015228,1.0,1.0,-3.45093035697937,1.0393218994140625,2.411608457565308,0.2611487209796905,0.9067593812942504,0.9067593812942504,0.0,231.11065673828125,238.0,59466.1171875,0.0,3704.115478515625,1.0,279.193359375,282.9150695800781,295.568115234375,299.4592590332031,293.1499938964844,293.1499938964844,279.1499938964844,36961.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436466693878174,1.0,0.0,0.0,3.827304124832153,3.8273301124572754,9.77415538727655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5546875,0.0,1747.0670166015625,1895.4371337890625,0.0,3805.55029296875,0.9439322352409364,1.0,0.0,3.0,1.0,0.0
18192960,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7966681718826294,0.4006053805351257,0.3648734092712402,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.943596124649048,0.6648972630500793,0.6316835880279541,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8534292578697205,0.4987830221652984,0.3515162467956543,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8180214762687683,0.4347423017024994,0.4160066843032837,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6752806305885315,0.2413131594657898,1.111048460006714,284.8905334472656,284.95001220703125,301.6687927246094,292.5105895996094,298.5653381347656,297.22833251953125,284.8922119140625,1.0,0.6718217730522156,0.3988709151744842,0.3988709151744842,1.0,1.0,-3.452799081802368,1.0384845733642578,2.4143145084381104,0.2600216567516327,0.8911013603210449,0.8911013603210449,0.0,232.9848022460937,241.0,59257.61328125,0.0,3719.731689453125,1.0,279.1563720703125,282.9312744140625,295.540771484375,299.3833923339844,293.1499938964844,293.1499938964844,279.45001220703125,38696.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465045928955078,1.0,0.0,0.0,3.749456167221069,3.749481678009033,9.380582923768088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.50244140625,0.0,1667.380615234375,1895.4371337890625,0.0,3831.4189453125,0.9294416308403016,1.0,0.0,3.0,1.0,0.0
18193020,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7948833703994751,0.4013708531856537,0.3653354048728943,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.941543698310852,0.6665732860565186,0.6329876780509949,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8525572419166565,0.5013774633407593,0.353153795003891,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8168498873710632,0.4363468587398529,0.4173672199249267,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6738452911376953,0.2418101876974105,1.1130214929580688,285.0130615234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5583190917969,297.2320861816406,285.0120544433594,1.0,0.6742981672286987,0.3978564441204071,0.3978564441204071,1.0,1.0,-3.4608922004699707,1.0383154153823853,2.422576904296875,0.2580740749835968,0.996493637561798,0.996493637561798,0.0,235.79299926757807,244.0,58449.4765625,0.0,3756.182861328125,1.0,279.4438781738281,283.0767517089844,295.45635986328125,299.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,33647.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394141435623168,1.0,0.0,0.0,3.846850633621216,3.84687614440918,9.874245279206662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5693359375,0.0,1744.8486328125,1895.4371337890625,0.0,3767.116455078125,0.9478464722633362,1.0,0.0,3.0,1.0,0.0
18193080,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7948833703994751,0.4013708531856537,0.3653354048728943,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.941543698310852,0.6665732860565186,0.6329876780509949,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8525572419166565,0.5013774633407593,0.353153795003891,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8168498873710632,0.4363468587398529,0.4173672199249267,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.6738452911376953,0.2418101876974105,1.1130214929580688,285.0130615234375,284.95001220703125,301.6478881835937,292.4737243652344,298.5583190917969,297.2320861816406,285.0120544433594,1.0,0.6742981672286987,0.3978564441204071,0.3978564441204071,1.0,1.0,-3.4608922004699707,1.0383154153823853,2.422576904296875,0.2580740749835968,0.996493637561798,0.996493637561798,0.0,235.79299926757807,244.0,58449.4765625,0.0,3756.182861328125,1.0,279.4438781738281,283.0767517089844,295.45635986328125,299.1811828613281,293.1499938964844,293.1499938964844,279.1499938964844,33647.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394141435623168,1.0,0.0,0.0,3.846850633621216,3.84687614440918,9.874245279206662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.5693359375,0.0,1744.8486328125,1895.4371337890625,0.0,3767.116455078125,0.9478464722633362,1.0,0.0,3.0,1.0,0.0
18193140,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7924184799194336,0.401033341884613,0.3654746413230896,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9387074112892152,0.6670995354652405,0.6339627504348755,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8510695099830627,0.5029924511909485,0.3545796871185303,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.815114438533783,0.4371613562107086,0.4185120761394501,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6719550490379333,0.2418811172246933,1.1146425008773804,284.8902282714844,284.95001220703125,301.6272888183594,292.43701171875,298.544921875,297.22674560546875,284.8918762207031,1.0,0.6767547130584717,0.3968419730663299,0.3968419730663299,1.0,1.0,-3.467285394668579,1.037531495094299,2.4297540187835693,0.2561458647251129,0.8905812501907349,0.8905812501907349,0.0,239.10064697265625,247.0,59252.17578125,0.0,3791.522216796875,1.0,279.156005859375,282.93121337890625,295.4671936035156,299.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,38752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94920152425766,1.0,0.0,0.0,3.748783588409424,3.748809099197388,9.377218930239906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.65869140625,0.0,1667.024658203125,1895.4371337890625,0.0,3855.76611328125,0.929252564907074,1.0,0.0,3.0,1.0,0.0
18193200,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7924184799194336,0.401033341884613,0.3654746413230896,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9387074112892152,0.6670995354652405,0.6339627504348755,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8510695099830627,0.5029924511909485,0.3545796871185303,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.815114438533783,0.4371613562107086,0.4185120761394501,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6719550490379333,0.2418811172246933,1.1146425008773804,284.8902282714844,284.95001220703125,301.6272888183594,292.43701171875,298.544921875,297.22674560546875,284.8918762207031,1.0,0.6767547130584717,0.3968419730663299,0.3968419730663299,1.0,1.0,-3.467285394668579,1.037531495094299,2.4297540187835693,0.2561458647251129,0.8905812501907349,0.8905812501907349,0.0,239.10064697265625,247.0,59252.17578125,0.0,3791.522216796875,1.0,279.156005859375,282.93121337890625,295.4671936035156,299.3085021972656,293.1499938964844,293.1499938964844,279.45001220703125,38752.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94920152425766,1.0,0.0,0.0,3.748783588409424,3.748809099197388,9.377218930239906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.65869140625,0.0,1667.024658203125,1895.4371337890625,0.0,3855.76611328125,0.929252564907074,1.0,0.0,3.0,1.0,0.0
18193260,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7906471490859985,0.4017049074172973,0.3658587336540222,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.936709761619568,0.6687741279602051,0.63525390625,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8503007292747498,0.5056859254837036,0.3562749624252319,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8139280676841736,0.4386593699455261,0.4197783470153808,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6705552935600281,0.2423461973667144,1.11646831035614,285.0127868652344,284.95001220703125,301.6070861816406,292.40045166015625,298.5385437011719,297.2308654785156,285.01177978515625,1.0,0.6791754961013794,0.3958647549152374,0.3958647549152374,1.0,1.0,-3.475048542022705,1.037322163581848,2.4377262592315674,0.2542213499546051,0.9958444833755492,0.9958444833755492,0.0,241.90577697753903,250.0,58437.66015625,0.0,3827.4296875,1.0,279.44384765625,283.07696533203125,295.3827209472656,299.1058654785156,293.1499938964844,293.1499938964844,279.1499938964844,33658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942021667957306,1.0,0.0,0.0,3.8458428382873535,3.845868349075317,9.869072528090328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9892578125,0.0,1743.7078857421875,1895.4371337890625,0.0,3790.8115234375,0.9476264119148254,1.0,0.0,3.0,1.0,0.0
18193320,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7906471490859985,0.4017049074172973,0.3658587336540222,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.936709761619568,0.6687741279602051,0.63525390625,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8503007292747498,0.5056859254837036,0.3562749624252319,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8139280676841736,0.4386593699455261,0.4197783470153808,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6705552935600281,0.2423461973667144,1.11646831035614,285.0127868652344,284.95001220703125,301.6070861816406,292.40045166015625,298.5385437011719,297.2308654785156,285.01177978515625,1.0,0.6791754961013794,0.3958647549152374,0.3958647549152374,1.0,1.0,-3.475048542022705,1.037322163581848,2.4377262592315674,0.2542213499546051,0.9958444833755492,0.9958444833755492,0.0,241.90577697753903,250.0,58437.66015625,0.0,3827.4296875,1.0,279.44384765625,283.07696533203125,295.3827209472656,299.1058654785156,293.1499938964844,293.1499938964844,279.1499938964844,33658.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942021667957306,1.0,0.0,0.0,3.8458428382873535,3.845868349075317,9.869072528090328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.9892578125,0.0,1743.7078857421875,1895.4371337890625,0.0,3790.8115234375,0.9476264119148254,1.0,0.0,3.0,1.0,0.0
18193380,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7882068157196045,0.4012737572193146,0.3659109473228454,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9339532256126404,0.6692945957183838,0.6362296342849731,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489407300949097,0.507388710975647,0.3577677607536316,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8121735453605652,0.4393609166145324,0.4208155870437622,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6687183380126953,0.2423853576183319,1.117949604988098,284.89031982421875,284.95001220703125,301.5873107910156,292.3641662597656,298.52569580078125,297.2257385253906,284.8919982910156,1.0,0.6815776824951172,0.3948875367641449,0.3948875367641449,1.0,1.0,-3.4811208248138428,1.0365091562271118,2.4446117877960205,0.2523263394832611,0.8901637196540833,0.8901637196540833,0.0,245.21246337890625,238.0,59237.078125,0.0,3862.2177734375,1.0,279.156005859375,282.9317932128906,295.3941345214844,299.23345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517651200294496,1.0,0.0,0.0,3.747279644012451,3.747304916381836,9.369695135319488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6279296875,0.0,1665.3255615234375,1895.4371337890625,0.0,3878.849609375,0.9289241433143616,1.0,0.0,3.0,1.0,0.0
18193440,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7882068157196045,0.4012737572193146,0.3659109473228454,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9339532256126404,0.6692945957183838,0.6362296342849731,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8489407300949097,0.507388710975647,0.3577677607536316,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8121735453605652,0.4393609166145324,0.4208155870437622,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.6687183380126953,0.2423853576183319,1.117949604988098,284.89031982421875,284.95001220703125,301.5873107910156,292.3641662597656,298.52569580078125,297.2257385253906,284.8919982910156,1.0,0.6815776824951172,0.3948875367641449,0.3948875367641449,1.0,1.0,-3.4811208248138428,1.0365091562271118,2.4446117877960205,0.2523263394832611,0.8901637196540833,0.8901637196540833,0.0,245.21246337890625,238.0,59237.078125,0.0,3862.2177734375,1.0,279.156005859375,282.9317932128906,295.3941345214844,299.23345947265625,293.1499938964844,293.1499938964844,279.45001220703125,38761.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517651200294496,1.0,0.0,0.0,3.747279644012451,3.747304916381836,9.369695135319488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6279296875,0.0,1665.3255615234375,1895.4371337890625,0.0,3878.849609375,0.9289241433143616,1.0,0.0,3.0,1.0,0.0
18193500,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7890828847885132,0.4014729261398315,0.3657681345939636,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9354315400123596,0.6699856519699097,0.6365189552307129,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.850420355796814,0.5086590647697449,0.3584052622318268,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8133336305618286,0.4399817287921905,0.4211463332176208,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6695519685745239,0.2425419092178344,1.1178700923919678,285.01470947265625,284.95001220703125,301.5776062011719,292.3461303710937,298.5217590332031,297.2266845703125,285.0170288085937,1.0,0.6809059381484985,0.3943988978862762,0.3943988978862762,1.0,1.0,-3.482362508773804,1.035491943359375,2.4468705654144287,0.2510587275028229,0.9741809368133544,0.9741809368133544,0.0,244.0689849853516,238.0,58309.94921875,0.0,3858.538330078125,1.0,279.4042053222656,283.08074951171875,295.3206481933594,298.99908447265625,293.1499938964844,293.1499938964844,279.45001220703125,34614.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462330341339112,1.0,0.0,0.0,3.78286361694336,3.782888650894165,9.548489288135895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.6064453125,0.0,1675.32470703125,1895.4371337890625,0.0,3828.963623046875,0.9357054233551024,1.0,0.0,3.0,1.0,0.0
18193560,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7918731570243835,0.4018997550010681,0.3659836947917938,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9393295645713806,0.6709299087524414,0.6372199654579163,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8537876009941101,0.5101393461227417,0.3593059182167053,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.816222071647644,0.4407857656478882,0.4217313528060913,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6719452142715454,0.2428339421749115,1.1183897256851196,285.0111389160156,284.95001220703125,301.5679931640625,292.3281555175781,298.5196228027344,297.22998046875,285.0100402832031,1.0,0.6797691583633423,0.3939180374145508,0.3939180374145508,1.0,1.0,-3.485874652862549,1.0352671146392822,2.4506075382232666,0.2500802278518677,0.9936745166778564,0.9936745166778564,0.0,241.0633850097656,226.0,58383.83203125,0.0,3849.44677734375,1.0,279.4438781738281,283.07647705078125,295.3096923828125,299.0292358398437,293.1499938964844,293.1499938964844,279.1499938964844,33690.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444873929023744,1.0,0.0,0.0,3.8429768085479736,3.8430023193359375,9.854368272499414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.87109375,0.0,1740.4530029296875,1895.4371337890625,0.0,3813.1669921875,0.9470266699790956,1.0,0.0,3.0,1.0,0.0
18193620,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7982523441314697,0.4015078246593475,0.3656524121761322,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9482842683792114,0.6714355945587158,0.6377527117729187,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8615796566009521,0.5119333267211914,0.3605423271656036,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8228350877761841,0.4414774775505066,0.4223233759403229,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6776490807533264,0.242917776107788,1.1179968118667605,284.88873291015625,284.95001220703125,301.5492248535156,292.29254150390625,298.50732421875,297.22540283203125,284.8903503417969,1.0,0.676069974899292,0.3929563164710998,0.3929563164710998,1.0,1.0,-3.4878554344177246,1.0330841541290283,2.4547712802886963,0.2477232664823532,0.8867262601852417,0.8867262601852417,0.0,233.5023803710937,214.0,59114.4609375,0.0,3809.377197265625,1.0,279.1560363769531,282.9326171875,295.3212585449219,299.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,38908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539884328842164,1.0,0.0,0.0,3.7386770248413086,3.738702535629273,9.326725489700038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.365234375,0.0,1656.3704833984375,1895.4371337890625,0.0,3898.821044921875,0.9271029233932496,1.0,0.0,3.0,1.0,0.0
18193680,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7982523441314697,0.4015078246593475,0.3656524121761322,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9482842683792114,0.6714355945587158,0.6377527117729187,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8615796566009521,0.5119333267211914,0.3605423271656036,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8228350877761841,0.4414774775505066,0.4223233759403229,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.6776490807533264,0.242917776107788,1.1179968118667605,284.88873291015625,284.95001220703125,301.5492248535156,292.29254150390625,298.50732421875,297.22540283203125,284.8903503417969,1.0,0.676069974899292,0.3929563164710998,0.3929563164710998,1.0,1.0,-3.4878554344177246,1.0330841541290283,2.4547712802886963,0.2477232664823532,0.8867262601852417,0.8867262601852417,0.0,233.5023803710937,214.0,59114.4609375,0.0,3809.377197265625,1.0,279.1560363769531,282.9326171875,295.3212585449219,299.1530456542969,293.1499938964844,293.1499938964844,279.45001220703125,38908.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539884328842164,1.0,0.0,0.0,3.7386770248413086,3.738702535629273,9.326725489700038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.365234375,0.0,1656.3704833984375,1895.4371337890625,0.0,3898.821044921875,0.9271029233932496,1.0,0.0,3.0,1.0,0.0
18193740,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8075873255729675,0.4022094309329986,0.3655815720558166,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9604711532592772,0.6730832457542419,0.6385320425033569,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8726634979248047,0.514817476272583,0.3620060086250305,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8320748209953308,0.4429345726966858,0.4230406880378723,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6858901977539062,0.243458405137062,1.1177427768707275,285.0085754394531,284.95001220703125,301.531005859375,292.2572937011719,298.5021667480469,297.2304992675781,285.0078430175781,1.0,0.6713366508483887,0.3919945955276489,0.3919945955276489,1.0,1.0,-3.4910154342651367,1.0313091278076172,2.459706544876098,0.245238110423088,0.9882739782333374,0.9882739782333374,0.0,223.45327758789065,202.0,58242.3359375,0.0,3757.374267578125,1.0,279.4429016113281,283.0771484375,295.2381286621094,298.9476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33802.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464306235313416,1.0,0.0,0.0,3.831279993057251,3.831305503845215,9.794473498914158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.146484375,0.0,1727.1026611328125,1895.4371337890625,0.0,3830.75,0.9446704983711244,1.0,0.0,3.0,1.0,0.0
18193800,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8075873255729675,0.4022094309329986,0.3655815720558166,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9604711532592772,0.6730832457542419,0.6385320425033569,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8726634979248047,0.514817476272583,0.3620060086250305,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8320748209953308,0.4429345726966858,0.4230406880378723,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6858901977539062,0.243458405137062,1.1177427768707275,285.0085754394531,284.95001220703125,301.531005859375,292.2572937011719,298.5021667480469,297.2304992675781,285.0078430175781,1.0,0.6713366508483887,0.3919945955276489,0.3919945955276489,1.0,1.0,-3.4910154342651367,1.0313091278076172,2.459706544876098,0.245238110423088,0.9882739782333374,0.9882739782333374,0.0,223.45327758789065,202.0,58242.3359375,0.0,3757.374267578125,1.0,279.4429016113281,283.0771484375,295.2381286621094,298.9476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33802.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464306235313416,1.0,0.0,0.0,3.831279993057251,3.831305503845215,9.794473498914158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.146484375,0.0,1727.1026611328125,1895.4371337890625,0.0,3830.75,0.9446704983711244,1.0,0.0,3.0,1.0,0.0
