time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193860,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8174283504486084,0.4018770158290863,0.3651859760284424,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9730461239814758,0.673593282699585,0.638942539691925,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8851494789123535,0.5167351365089417,0.3632355630397796,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8424694538116455,0.4436500072479248,0.4235333800315857,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6952186822891235,0.2436304092407226,1.117179036140442,284.88970947265625,284.95001220703125,301.5133972167969,292.2225341796875,298.4909362792969,297.2265930175781,284.891357421875,1.0,0.666061520576477,0.3911015391349792,0.3911015391349792,1.0,1.0,-3.492437601089477,1.0291210412979126,2.4633166790008545,0.2429719120264053,0.8831947445869446,0.8831947445869446,0.0,212.88868713378903,190.0,58949.6796875,0.0,3697.90234375,1.0,279.1561279296875,282.9368896484375,295.25018310546875,299.07049560546875,293.1499938964844,293.1499938964844,279.45001220703125,38979.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556754231452942,1.0,0.0,0.0,3.7241151332855225,3.7241404056549072,9.254213182430248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.083984375,0.0,1639.945556640625,1895.4371337890625,0.0,3913.943603515625,0.9239361882209778,1.0,0.0,3.0,1.0,0.0
18193920,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8174283504486084,0.4018770158290863,0.3651859760284424,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9730461239814758,0.673593282699585,0.638942539691925,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8851494789123535,0.5167351365089417,0.3632355630397796,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8424694538116455,0.4436500072479248,0.4235333800315857,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6952186822891235,0.2436304092407226,1.117179036140442,284.88970947265625,284.95001220703125,301.5133972167969,292.2225341796875,298.4909362792969,297.2265930175781,284.891357421875,1.0,0.666061520576477,0.3911015391349792,0.3911015391349792,1.0,1.0,-3.492437601089477,1.0291210412979126,2.4633166790008545,0.2429719120264053,0.8831947445869446,0.8831947445869446,0.0,212.88868713378903,190.0,58949.6796875,0.0,3697.90234375,1.0,279.1561279296875,282.9368896484375,295.25018310546875,299.07049560546875,293.1499938964844,293.1499938964844,279.45001220703125,38979.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556754231452942,1.0,0.0,0.0,3.7241151332855225,3.7241404056549072,9.254213182430248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.083984375,0.0,1639.945556640625,1895.4371337890625,0.0,3913.943603515625,0.9239361882209778,1.0,0.0,3.0,1.0,0.0
18193980,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8292463421821594,0.4026060402393341,0.3650916218757629,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9868334531784058,0.6752259135246277,0.6396548748016357,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9005817770957947,0.5197305679321289,0.3647356331348419,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8555164337158203,0.4451116621494293,0.4242003262042999,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7066445350646973,0.2442406415939331,1.1169718503952026,285.0083312988281,284.95001220703125,301.4964294433594,292.1883239746094,298.4867248535156,297.2320861816406,285.00762939453125,1.0,0.6604900360107422,0.3902084827423095,0.3902084827423095,1.0,1.0,-3.495527982711792,1.0275118350982666,2.4680161476135254,0.2406496256589889,0.9841148853302002,0.9841148853302002,0.0,201.2570037841797,178.0,58092.45703125,0.0,3636.107666015625,1.0,279.4428100585937,283.0799255371094,295.1684875488281,298.8672180175781,293.1499938964844,293.1499938964844,279.1499938964844,33779.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479867815971376,1.0,0.0,0.0,3.8184115886688232,3.818436861038208,9.72878865468374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.427734375,0.0,1711.3497314453125,1895.4371337890625,0.0,3844.807373046875,0.9417546391487122,1.0,0.0,3.0,1.0,0.0
18194040,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8292463421821594,0.4026060402393341,0.3650916218757629,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9868334531784058,0.6752259135246277,0.6396548748016357,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9005817770957947,0.5197305679321289,0.3647356331348419,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8555164337158203,0.4451116621494293,0.4242003262042999,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7066445350646973,0.2442406415939331,1.1169718503952026,285.0083312988281,284.95001220703125,301.4964294433594,292.1883239746094,298.4867248535156,297.2320861816406,285.00762939453125,1.0,0.6604900360107422,0.3902084827423095,0.3902084827423095,1.0,1.0,-3.495527982711792,1.0275118350982666,2.4680161476135254,0.2406496256589889,0.9841148853302002,0.9841148853302002,0.0,201.2570037841797,178.0,58092.45703125,0.0,3636.107666015625,1.0,279.4428100585937,283.0799255371094,295.1684875488281,298.8672180175781,293.1499938964844,293.1499938964844,279.1499938964844,33779.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479867815971376,1.0,0.0,0.0,3.8184115886688232,3.818436861038208,9.72878865468374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.427734375,0.0,1711.3497314453125,1895.4371337890625,0.0,3844.807373046875,0.9417546391487122,1.0,0.0,3.0,1.0,0.0
18194100,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8358031511306763,0.402554452419281,0.3650906682014465,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9936569333076476,0.6755951642990112,0.6400725245475769,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.909353733062744,0.5208278894424438,0.365520566701889,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8629201650619507,0.4455557763576507,0.4245871603488922,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7128571271896362,0.2444144189357757,1.117159128189087,284.8764343261719,284.95001220703125,301.4882202148437,292.1714172363281,298.4822082519531,297.2313537597656,284.8735656738281,1.0,0.6577126383781433,0.3897619545459747,0.3897619545459747,1.0,1.0,-3.497671127319336,1.0268986225128174,2.4707725048065186,0.2396858930587768,0.8941421508789062,0.8941421508789062,0.0,195.37176513671875,178.0,59050.7578125,0.0,3606.1962890625,1.0,279.1938781738281,282.921630859375,295.2075500488281,299.0682678222656,293.1499938964844,293.1499938964844,279.1499938964844,37314.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954597532749176,1.0,0.0,0.0,3.79357385635376,3.793599367141724,9.602633781469194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.44921875,0.0,1709.06591796875,1895.4371337890625,0.0,3904.284423828125,0.9364776015281676,1.0,0.0,3.0,1.0,0.0
18194160,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8417470455169678,0.4022820889949798,0.3646781146526336,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.6757120490074158,0.6394868493080139,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9179755449295044,0.5217397809028625,0.3660088181495666,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8698070645332336,0.4458109438419342,0.4246530830860138,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7182344198226929,0.2444629669189453,1.1165204048156738,284.8912658691406,284.95001220703125,301.4801940917969,292.1546630859375,298.4761657714844,297.2284240722656,284.892822265625,1.0,0.6547231674194336,0.3893311023712158,0.3893311023712158,1.0,1.0,-3.4964210987091064,1.025180101394653,2.471240997314453,0.2384181320667266,0.8806582689285278,0.8806582689285278,0.0,189.98394775390625,166.0,58792.51171875,0.0,3570.94482421875,1.0,279.1565856933594,282.9414978027344,295.1819152832031,298.9914245605469,293.1499938964844,293.1499938964844,279.45001220703125,38937.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571670889854432,1.0,0.0,0.0,3.71031665802002,3.710341691970825,9.185762905872252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.01708984375,0.0,1623.655517578125,1895.4371337890625,0.0,3927.29345703125,0.9209272861480712,1.0,0.0,3.0,1.0,0.0
18194220,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.851591169834137,0.4028454720973968,0.3646465241909027,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6792080998420715,0.6186699271202087,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9326676726341248,0.5246719717979431,0.3676256537437439,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8811109662055969,0.4471076726913452,0.4253774583339691,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7265492081642151,0.2449834495782852,1.1168911457061768,284.99285888671875,284.95001220703125,301.4646911621094,292.1216735839844,298.4738464355469,297.2375793457031,284.99139404296875,1.0,0.6472283601760864,0.3884693682193756,0.3884693682193756,1.0,1.0,-3.474817037582397,1.0153145790100098,2.459502458572388,0.2336513996124267,0.966253697872162,0.966253697872162,0.0,181.266342163086,154.0,57613.61328125,0.0,3466.965576171875,1.0,279.4427185058594,283.0726928710937,295.09912109375,298.7755432128906,293.1499938964844,293.1499938964844,279.1499938964844,34155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490662217140198,1.0,0.0,0.0,3.794973134994507,3.794998168945313,9.609718745196003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.07421875,0.0,1686.1668701171875,1895.4371337890625,0.0,3854.5458984375,0.9366045594215392,1.0,0.0,3.0,1.0,0.0
18194280,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.851591169834137,0.4028454720973968,0.3646465241909027,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6792080998420715,0.6186699271202087,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9326676726341248,0.5246719717979431,0.3676256537437439,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8811109662055969,0.4471076726913452,0.4253774583339691,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7265492081642151,0.2449834495782852,1.1168911457061768,284.99285888671875,284.95001220703125,301.4646911621094,292.1216735839844,298.4738464355469,297.2375793457031,284.99139404296875,1.0,0.6472283601760864,0.3884693682193756,0.3884693682193756,1.0,1.0,-3.474817037582397,1.0153145790100098,2.459502458572388,0.2336513996124267,0.966253697872162,0.966253697872162,0.0,181.266342163086,154.0,57613.61328125,0.0,3466.965576171875,1.0,279.4427185058594,283.0726928710937,295.09912109375,298.7755432128906,293.1499938964844,293.1499938964844,279.1499938964844,34155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490662217140198,1.0,0.0,0.0,3.794973134994507,3.794998168945313,9.609718745196003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.07421875,0.0,1686.1668701171875,1895.4371337890625,0.0,3854.5458984375,0.9366045594215392,1.0,0.0,3.0,1.0,0.0
18194340,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8625732660293579,0.4023133218288421,0.3641584813594818,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6851807236671448,0.5941219925880432,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.94843590259552,0.5265716910362244,0.3689126372337341,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8936790823936462,0.4475930333137512,0.4257566332817077,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7355763912200928,0.2450545579195022,1.116382122039795,284.8773803710937,284.95001220703125,301.45001220703125,292.08935546875,298.4732971191406,297.2495422363281,284.8788146972656,1.0,0.6384353041648865,0.387607604265213,0.387607604265213,1.0,1.0,-3.445873975753784,1.0029900074005127,2.4428839683532715,0.2280420064926147,0.8522865772247314,0.8522865772247314,0.0,172.0030975341797,142.0,57647.2578125,0.0,3344.26513671875,1.0,279.1566162109375,282.9485168457031,295.1059875488281,298.8547058105469,293.1499938964844,293.1499938964844,279.45001220703125,40332.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561831951141356,1.0,0.0,0.0,3.6309096813201904,3.630934238433838,8.796789074949629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.93798828125,0.0,1544.2767333984375,1895.4371337890625,0.0,3918.490478515625,0.9042162895202636,1.0,0.0,3.0,1.0,0.0
18194400,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8625732660293579,0.4023133218288421,0.3641584813594818,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.6851807236671448,0.5941219925880432,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.94843590259552,0.5265716910362244,0.3689126372337341,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8936790823936462,0.4475930333137512,0.4257566332817077,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7355763912200928,0.2450545579195022,1.116382122039795,284.8773803710937,284.95001220703125,301.45001220703125,292.08935546875,298.4732971191406,297.2495422363281,284.8788146972656,1.0,0.6384353041648865,0.387607604265213,0.387607604265213,1.0,1.0,-3.445873975753784,1.0029900074005127,2.4428839683532715,0.2280420064926147,0.8522865772247314,0.8522865772247314,0.0,172.0030975341797,142.0,57647.2578125,0.0,3344.26513671875,1.0,279.1566162109375,282.9485168457031,295.1059875488281,298.8547058105469,293.1499938964844,293.1499938964844,279.45001220703125,40332.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561831951141356,1.0,0.0,0.0,3.6309096813201904,3.630934238433838,8.796789074949629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.93798828125,0.0,1544.2767333984375,1895.4371337890625,0.0,3918.490478515625,0.9042162895202636,1.0,0.0,3.0,1.0,0.0
18194460,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8767403960227966,0.4028231203556061,0.3640194833278656,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6942806839942932,0.5657336115837097,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9664807319641112,0.5295548439025879,0.3705158531665802,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9095219969749452,0.4488101899623871,0.4263419210910797,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7469518184661865,0.2455964535474777,1.116447687149048,284.9784545898437,284.95001220703125,301.4385986328125,292.0585327148437,298.49188232421875,297.2848205566406,284.9774475097656,1.0,0.6287370324134827,0.3872533440589905,0.3872533440589905,1.0,1.0,-3.4142730236053467,0.9912384152412416,2.42303466796875,0.2234019637107849,0.9274170994758606,0.9274170994758606,0.0,161.7769317626953,160.0,56296.23046875,0.0,3211.580810546875,1.0,279.4420471191406,283.08251953125,295.02252197265625,298.6174011230469,293.1499938964844,293.1499938964844,279.1499938964844,34772.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451876282691956,1.0,0.0,0.0,3.696609258651733,3.696633338928223,9.118016350839752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7392578125,0.0,1576.34130859375,1895.4371337890625,0.0,3819.506591796875,0.9149029850959778,1.0,0.0,3.0,1.0,0.0
18194520,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8767403960227966,0.4028231203556061,0.3640194833278656,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9990000128746032,0.6942806839942932,0.5657336115837097,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9664807319641112,0.5295548439025879,0.3705158531665802,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9095219969749452,0.4488101899623871,0.4263419210910797,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7469518184661865,0.2455964535474777,1.116447687149048,284.9784545898437,284.95001220703125,301.4385986328125,292.0585327148437,298.49188232421875,297.2848205566406,284.9774475097656,1.0,0.6287370324134827,0.3872533440589905,0.3872533440589905,1.0,1.0,-3.4142730236053467,0.9912384152412416,2.42303466796875,0.2234019637107849,0.9274170994758606,0.9274170994758606,0.0,161.7769317626953,160.0,56296.23046875,0.0,3211.580810546875,1.0,279.4420471191406,283.08251953125,295.02252197265625,298.6174011230469,293.1499938964844,293.1499938964844,279.1499938964844,34772.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451876282691956,1.0,0.0,0.0,3.696609258651733,3.696633338928223,9.118016350839752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.7392578125,0.0,1576.34130859375,1895.4371337890625,0.0,3819.506591796875,0.9149029850959778,1.0,0.0,3.0,1.0,0.0
18194580,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8787723183631897,0.4025162756443023,0.3638885021209717,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.7023273706436157,0.5616858601570129,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9701775312423706,0.5317839980125427,0.372152715921402,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9125205874443054,0.4494549632072449,0.4270519614219665,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7490274906158447,0.2459614276885986,1.1181601285934448,284.90264892578125,284.95001220703125,301.4327697753906,292.0298767089844,298.5069885253906,297.3104553222656,284.904052734375,1.0,0.6288784742355347,0.3868990540504455,0.3868990540504455,1.0,1.0,-3.4140748977661133,0.9901621341705322,2.423912763595581,0.2217948287725448,0.8439650535583496,0.8439650535583496,0.0,160.51393127441406,178.0,56720.09375,0.0,3203.824951171875,1.0,279.158203125,282.9905090332031,295.0400085449219,298.7141418457031,293.1499938964844,293.1499938964844,279.45001220703125,39471.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508692622184752,1.0,0.0,0.0,3.5358712673187256,3.535894632339477,8.342307182829245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.86328125,0.0,1435.023681640625,1895.4371337890625,0.0,3870.7900390625,0.8829976916313171,1.0,0.0,3.0,1.0,0.0
18194640,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8787723183631897,0.4025162756443023,0.3638885021209717,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.7023273706436157,0.5616858601570129,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9701775312423706,0.5317839980125427,0.372152715921402,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9125205874443054,0.4494549632072449,0.4270519614219665,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7490274906158447,0.2459614276885986,1.1181601285934448,284.90264892578125,284.95001220703125,301.4327697753906,292.0298767089844,298.5069885253906,297.3104553222656,284.904052734375,1.0,0.6288784742355347,0.3868990540504455,0.3868990540504455,1.0,1.0,-3.4140748977661133,0.9901621341705322,2.423912763595581,0.2217948287725448,0.8439650535583496,0.8439650535583496,0.0,160.51393127441406,178.0,56720.09375,0.0,3203.824951171875,1.0,279.158203125,282.9905090332031,295.0400085449219,298.7141418457031,293.1499938964844,293.1499938964844,279.45001220703125,39471.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508692622184752,1.0,0.0,0.0,3.5358712673187256,3.535894632339477,8.342307182829245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.86328125,0.0,1435.023681640625,1895.4371337890625,0.0,3870.7900390625,0.8829976916313171,1.0,0.0,3.0,1.0,0.0
18194700,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8762109875679016,0.4028141796588897,0.3639755845069885,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9990000128746032,0.705329954624176,0.566674530506134,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9681904315948486,0.5333814024925232,0.3731133043766022,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9098963737487792,0.4500958919525146,0.4275278151035309,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.747218668460846,0.246325135231018,1.1195629835128784,285.0209045410156,284.95001220703125,301.4317932128906,292.0163269042969,298.5132141113281,297.3197937011719,285.0226745605469,1.0,0.6313674449920654,0.3867219090461731,0.3867219090461731,1.0,1.0,-3.423578977584839,0.992851972579956,2.430727005004883,0.2222143113613128,0.92702454328537,0.92702454328537,0.0,162.43699645996094,178.0,56071.94140625,0.0,3236.750244140625,1.0,279.3990173339844,283.12713623046875,294.976806640625,298.5023803710937,293.1499938964844,293.1499938964844,279.45001220703125,34181.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442193508148192,1.0,0.0,0.0,3.588399887084961,3.5884227752685547,8.592013500674511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2236328125,0.0,1452.33154296875,1895.4371337890625,0.0,3810.739501953125,0.8920204639434814,1.0,0.0,3.0,1.0,0.0
18194760,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8725473284721375,0.4032194912433624,0.364427238702774,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9990000128746032,0.7075376510620117,0.5744566917419434,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9648704528808594,0.5350971817970276,0.3743664622306824,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9059998989105223,0.4508474171161651,0.4283123314380646,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7444916367530823,0.2467657476663589,1.1219080686569214,285.017822265625,284.95001220703125,301.4320983886719,292.00323486328125,298.5171813964844,297.3254089355469,285.01727294921875,1.0,0.6351755261421204,0.3864710032939911,0.3864710032939911,1.0,1.0,-3.4387428760528564,0.9972356557846068,2.44150710105896,0.223108559846878,0.9486194849014282,0.9486194849014282,0.0,165.48849487304688,196.0,56372.85546875,0.0,3289.522216796875,1.0,279.4424743652344,283.1197509765625,294.9773254394531,298.5535583496094,293.1499938964844,293.1499938964844,279.1499938964844,33006.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420669674873352,1.0,0.0,0.0,3.665182113647461,3.665205717086792,8.963640425463382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.609375,0.0,1527.6361083984375,1895.4371337890625,0.0,3791.22265625,0.9065054059028624,1.0,0.0,3.0,1.0,0.0
18194820,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8603639006614685,0.4027958810329437,0.3646298348903656,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.7080581784248352,0.5995258092880249,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9522581100463868,0.5373574495315552,0.3763594925403595,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8935048580169678,0.4514002799987793,0.4293852746486664,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7353543639183044,0.2470497339963913,1.1254380941390991,284.9210205078125,284.95001220703125,301.4362487792969,291.9784545898437,298.5070495605469,297.3091735839844,284.9223327636719,1.0,0.6455546617507935,0.3859691619873047,0.3859691619873047,1.0,1.0,-3.477062702178955,1.0086194276809692,2.4684431552886963,0.2258888930082321,0.8727323412895203,0.8727323412895203,0.0,175.09561157226562,214.0,57648.67578125,0.0,3436.049560546875,1.0,279.1580810546875,282.9903259277344,295.01275634765625,298.7323303222656,293.1499938964844,293.1499938964844,279.45001220703125,37524.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95285165309906,1.0,0.0,0.0,3.594690322875977,3.594713926315308,8.622163250038284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.80517578125,0.0,1483.73095703125,1895.4371337890625,0.0,3888.615478515625,0.8943724036216736,1.0,0.0,3.0,1.0,0.0
18194880,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8603639006614685,0.4027958810329437,0.3646298348903656,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.7080581784248352,0.5995258092880249,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9522581100463868,0.5373574495315552,0.3763594925403595,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8935048580169678,0.4514002799987793,0.4293852746486664,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7353543639183044,0.2470497339963913,1.1254380941390991,284.9210205078125,284.95001220703125,301.4362487792969,291.9784545898437,298.5070495605469,297.3091735839844,284.9223327636719,1.0,0.6455546617507935,0.3859691619873047,0.3859691619873047,1.0,1.0,-3.477062702178955,1.0086194276809692,2.4684431552886963,0.2258888930082321,0.8727323412895203,0.8727323412895203,0.0,175.09561157226562,214.0,57648.67578125,0.0,3436.049560546875,1.0,279.1580810546875,282.9903259277344,295.01275634765625,298.7323303222656,293.1499938964844,293.1499938964844,279.45001220703125,37524.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95285165309906,1.0,0.0,0.0,3.594690322875977,3.594713926315308,8.622163250038284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.80517578125,0.0,1483.73095703125,1895.4371337890625,0.0,3888.615478515625,0.8943724036216736,1.0,0.0,3.0,1.0,0.0
18194940,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.846586287021637,0.4032342135906219,0.3651699423789978,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.7060789465904236,0.6310244798660278,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.936285138130188,0.5406638383865356,0.3787335455417633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8788884878158569,0.4525375366210937,0.4306637048721313,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7245666980743408,0.2475576549768448,1.129184007644653,285.0390014648437,284.95001220703125,301.4448547363281,291.9554138183594,298.4955139160156,297.2884521484375,285.03875732421875,1.0,0.6584932208061218,0.3854673206806183,0.3854673206806183,1.0,1.0,-3.5244860649108887,1.022996187210083,2.5014898777008057,0.2295867800712585,0.9921436309814452,0.9921436309814452,0.0,187.6361389160156,217.0,57592.82421875,0.0,3625.507080078125,1.0,279.4421081542969,283.1180114746094,294.95001220703125,298.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,32280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.7458105087280273,3.745834827423096,9.362350397168484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.951171875,0.0,1613.8367919921875,1895.4371337890625,0.0,3846.652099609375,0.9244376420974731,1.0,0.0,3.0,1.0,0.0
18195000,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.846586287021637,0.4032342135906219,0.3651699423789978,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.7060789465904236,0.6310244798660278,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.936285138130188,0.5406638383865356,0.3787335455417633,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8788884878158569,0.4525375366210937,0.4306637048721313,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.7245666980743408,0.2475576549768448,1.129184007644653,285.0390014648437,284.95001220703125,301.4448547363281,291.9554138183594,298.4955139160156,297.2884521484375,285.03875732421875,1.0,0.6584932208061218,0.3854673206806183,0.3854673206806183,1.0,1.0,-3.5244860649108887,1.022996187210083,2.5014898777008057,0.2295867800712585,0.9921436309814452,0.9921436309814452,0.0,187.6361389160156,217.0,57592.82421875,0.0,3625.507080078125,1.0,279.4421081542969,283.1180114746094,294.95001220703125,298.5976257324219,293.1499938964844,293.1499938964844,279.1499938964844,32280.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481911659240724,1.0,0.0,0.0,3.7458105087280273,3.745834827423096,9.362350397168484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.951171875,0.0,1613.8367919921875,1895.4371337890625,0.0,3846.652099609375,0.9244376420974731,1.0,0.0,3.0,1.0,0.0
18195060,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8365036249160767,0.4024426341056824,0.3651098906993866,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7011159658432007,0.6552945971488953,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9245138764381408,0.5428072214126587,0.3807066082954407,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8683080673217773,0.4527269303798675,0.4314611554145813,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7163950800895691,0.2474532276391983,1.1311949491500854,284.91119384765625,284.95001220703125,301.4575500488281,291.9339599609375,298.4695129394531,297.25164794921875,284.9125366210937,1.0,0.6678383350372314,0.3839459121227264,0.3839459121227264,1.0,1.0,-3.5593905448913574,1.0300958156585691,2.529294729232788,0.2293190956115722,0.9005317687988281,0.9005317687988281,0.0,197.63438415527344,220.0,59007.01953125,0.0,3772.667724609375,1.0,279.1564025878906,282.9552917480469,294.9808044433594,298.7876892089844,293.1499938964844,293.1499938964844,278.8500061035156,37138.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613531827926636,1.0,0.0,0.0,3.7111659049987793,3.711190700531006,9.189969318867952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.365234375,0.0,1610.950439453125,1895.4371337890625,0.0,3964.638916015625,0.9197012186050416,1.0,0.0,3.0,1.0,0.0
18195120,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8365036249160767,0.4024426341056824,0.3651098906993866,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7011159658432007,0.6552945971488953,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9245138764381408,0.5428072214126587,0.3807066082954407,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8683080673217773,0.4527269303798675,0.4314611554145813,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7163950800895691,0.2474532276391983,1.1311949491500854,284.91119384765625,284.95001220703125,301.4575500488281,291.9339599609375,298.4695129394531,297.25164794921875,284.9125366210937,1.0,0.6678383350372314,0.3839459121227264,0.3839459121227264,1.0,1.0,-3.5593905448913574,1.0300958156585691,2.529294729232788,0.2293190956115722,0.9005317687988281,0.9005317687988281,0.0,197.63438415527344,220.0,59007.01953125,0.0,3772.667724609375,1.0,279.1564025878906,282.9552917480469,294.9808044433594,298.7876892089844,293.1499938964844,293.1499938964844,278.8500061035156,37138.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613531827926636,1.0,0.0,0.0,3.7111659049987793,3.711190700531006,9.189969318867952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.365234375,0.0,1610.950439453125,1895.4371337890625,0.0,3964.638916015625,0.9197012186050416,1.0,0.0,3.0,1.0,0.0
18195180,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8252774477005005,0.4013881087303161,0.3644994497299194,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9917373657226562,0.6961296200752258,0.6606277823448181,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9112890362739564,0.5447326302528381,0.3822876811027527,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8565394878387451,0.4525379240512848,0.4316808879375458,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7063684463500977,0.2470242232084274,1.1312590837478638,284.8851013183594,284.95001220703125,301.4739685058594,291.9139709472656,298.44970703125,297.224365234375,284.8863525390625,1.0,0.6738085150718689,0.3824245035648346,0.3824245035648346,1.0,1.0,-3.566662549972534,1.0278303623199463,2.538832187652588,0.2260630428791046,0.8269376754760742,0.8269376754760742,0.0,208.0125427246093,223.0,59306.33984375,0.0,3854.939208984375,1.0,278.8587341308594,282.9095153808594,294.9446716308594,298.7958679199219,293.1499938964844,293.1499938964844,279.1499938964844,40610.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702804088592528,1.0,0.0,0.0,3.497067928314209,3.497091293334961,8.160211564245401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.26611328125,0.0,1402.63623046875,1895.4371337890625,0.0,4043.67822265625,0.8752848505973816,1.0,0.0,3.0,1.0,0.0
18195240,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8252774477005005,0.4013881087303161,0.3644994497299194,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9917373657226562,0.6961296200752258,0.6606277823448181,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9112890362739564,0.5447326302528381,0.3822876811027527,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8565394878387451,0.4525379240512848,0.4316808879375458,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7063684463500977,0.2470242232084274,1.1312590837478638,284.8851013183594,284.95001220703125,301.4739685058594,291.9139709472656,298.44970703125,297.224365234375,284.8863525390625,1.0,0.6738085150718689,0.3824245035648346,0.3824245035648346,1.0,1.0,-3.566662549972534,1.0278303623199463,2.538832187652588,0.2260630428791046,0.8269376754760742,0.8269376754760742,0.0,208.0125427246093,223.0,59306.33984375,0.0,3854.939208984375,1.0,278.8587341308594,282.9095153808594,294.9446716308594,298.7958679199219,293.1499938964844,293.1499938964844,279.1499938964844,40610.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702804088592528,1.0,0.0,0.0,3.497067928314209,3.497091293334961,8.160211564245401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.26611328125,0.0,1402.63623046875,1895.4371337890625,0.0,4043.67822265625,0.8752848505973816,1.0,0.0,3.0,1.0,0.0
18195300,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.821406364440918,0.4014489352703094,0.3644463419914245,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9873015284538268,0.6953797340393066,0.6594555377960205,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9071716070175172,0.5463114976882935,0.3832897841930389,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.852552056312561,0.4528812766075134,0.4319448173046112,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7027210593223572,0.2470709830522537,1.1315522193908691,285.000244140625,284.95001220703125,301.4834899902344,291.9044494628906,298.4486694335937,297.22283935546875,285.00079345703125,1.0,0.6758660078048706,0.3816637992858886,0.3816637992858886,1.0,1.0,-3.567746639251709,1.02586829662323,2.541878223419189,0.2236881107091903,0.9022665023803712,0.9022665023803712,0.0,211.8416748046875,223.0,58508.55859375,0.0,3880.30712890625,1.0,279.09783935546875,283.0460205078125,294.87353515625,298.560302734375,293.1499938964844,293.1499938964844,279.1499938964844,34948.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963830292224884,1.0,0.0,0.0,3.5371134281158447,3.5371363162994385,8.348170013050549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.142578125,0.0,1403.5390625,1895.4371337890625,0.0,3986.655029296875,0.8811712861061096,1.0,0.0,3.0,1.0,0.0
18195360,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8189226388931274,0.4016051292419433,0.3646927773952484,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9843398928642272,0.6952061057090759,0.6591944694519043,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9048755168914796,0.5479901432991028,0.3845337331295013,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8500417470932007,0.4533446431159973,0.4324681162834167,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7003868818283081,0.2472259402275085,1.1326088905334473,284.9914245605469,284.95001220703125,301.4937744140625,291.895263671875,298.4507141113281,297.22412109375,284.9908447265625,1.0,0.677717387676239,0.3811436891555786,0.3811436891555786,1.0,1.0,-3.5711231231689453,1.0253429412841797,2.5457801818847656,0.2224003374576568,0.9118226170539856,0.9118226170539856,0.0,214.68702697753903,226.0,58587.15625,0.0,3906.2880859375,1.0,279.1420288085937,283.0390014648437,294.869384765625,298.5926208496094,293.1499938964844,293.1499938964844,278.8500061035156,34037.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612351059913636,1.0,0.0,0.0,3.593739748001098,3.5937628746032715,8.617604407845647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.6552734375,0.0,1457.015625,1895.4371337890625,0.0,3963.587890625,0.8911364674568176,1.0,0.0,3.0,1.0,0.0
18195420,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8138632774353027,0.4008769392967224,0.3644565641880035,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9786852598190308,0.694331169128418,0.6586697697639465,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9005436301231384,0.5503177046775818,0.3864586055278778,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8452428579330444,0.4534804224967956,0.4329859316349029,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6959255337715149,0.2471231520175933,1.133589506149292,284.9117431640625,284.95001220703125,301.5166015625,291.8777770996094,298.4495544433594,297.2185363769531,284.9122009277344,1.0,0.6806907057762146,0.3801034688949585,0.3801034688949585,1.0,1.0,-3.574333667755127,1.0231983661651611,2.551135301589966,0.2197016328573227,0.8364198803901672,0.8364198803901672,0.0,219.8987731933593,229.0,59155.0625,0.0,3946.337890625,1.0,278.8589172363281,282.9377746582031,294.8973999023437,298.7220764160156,293.1499938964844,293.1499938964844,279.1499938964844,38685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968843162059784,1.0,0.0,0.0,3.4660377502441406,3.4660606384277344,8.016040169422922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.92529296875,0.0,1357.0535888671875,1895.4371337890625,0.0,4031.01123046875,0.8667637705802917,1.0,0.0,3.0,1.0,0.0
18195480,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8138632774353027,0.4008769392967224,0.3644565641880035,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9786852598190308,0.694331169128418,0.6586697697639465,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9005436301231384,0.5503177046775818,0.3864586055278778,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8452428579330444,0.4534804224967956,0.4329859316349029,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6959255337715149,0.2471231520175933,1.133589506149292,284.9117431640625,284.95001220703125,301.5166015625,291.8777770996094,298.4495544433594,297.2185363769531,284.9122009277344,1.0,0.6806907057762146,0.3801034688949585,0.3801034688949585,1.0,1.0,-3.574333667755127,1.0231983661651611,2.551135301589966,0.2197016328573227,0.8364198803901672,0.8364198803901672,0.0,219.8987731933593,229.0,59155.0625,0.0,3946.337890625,1.0,278.8589172363281,282.9377746582031,294.8973999023437,298.7220764160156,293.1499938964844,293.1499938964844,279.1499938964844,38685.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968843162059784,1.0,0.0,0.0,3.4660377502441406,3.4660606384277344,8.016040169422922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.92529296875,0.0,1357.0535888671875,1895.4371337890625,0.0,4031.01123046875,0.8667637705802917,1.0,0.0,3.0,1.0,0.0
18195540,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8105990886688232,0.4009974598884582,0.3644998371601105,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9750517010688782,0.6947734951972961,0.6589171886444092,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8984233140945435,0.5535690784454346,0.3886485993862152,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.842309832572937,0.4542355835437774,0.4336633682250976,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6931273341178894,0.2473983764648437,1.1349360942840576,284.999755859375,284.95001220703125,301.54205322265625,291.861328125,298.4559326171875,297.2223205566406,284.9989929199219,1.0,0.6832481026649475,0.3790632486343384,0.3790632486343384,1.0,1.0,-3.579744815826416,1.0217783451080322,2.557966470718384,0.217041864991188,0.919204592704773,0.919204592704773,0.0,223.6063995361328,232.0,58558.48046875,0.0,3982.966552734375,1.0,279.1409912109375,283.0469970703125,294.8398132324219,298.55694580078125,293.1499938964844,293.1499938964844,278.8500061035156,33410.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610241651535034,1.0,0.0,0.0,3.584301471710205,3.584324359893799,8.572398542128212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4580078125,0.0,1442.272216796875,1895.4371337890625,0.0,3961.7099609375,0.8887335062026978,1.0,0.0,3.0,1.0,0.0
18195600,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8105990886688232,0.4009974598884582,0.3644998371601105,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9750517010688782,0.6947734951972961,0.6589171886444092,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8984233140945435,0.5535690784454346,0.3886485993862152,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.842309832572937,0.4542355835437774,0.4336633682250976,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6931273341178894,0.2473983764648437,1.1349360942840576,284.999755859375,284.95001220703125,301.54205322265625,291.861328125,298.4559326171875,297.2223205566406,284.9989929199219,1.0,0.6832481026649475,0.3790632486343384,0.3790632486343384,1.0,1.0,-3.579744815826416,1.0217783451080322,2.557966470718384,0.217041864991188,0.919204592704773,0.919204592704773,0.0,223.6063995361328,232.0,58558.48046875,0.0,3982.966552734375,1.0,279.1409912109375,283.0469970703125,294.8398132324219,298.55694580078125,293.1499938964844,293.1499938964844,278.8500061035156,33410.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610241651535034,1.0,0.0,0.0,3.584301471710205,3.584324359893799,8.572398542128212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.4580078125,0.0,1442.272216796875,1895.4371337890625,0.0,3961.7099609375,0.8887335062026978,1.0,0.0,3.0,1.0,0.0
18195660,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8067997694015503,0.4001477360725403,0.3640995919704437,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9709810614585876,0.6942275166511536,0.658811092376709,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8958726525306702,0.5558515191078186,0.3905012011528015,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8390710353851318,0.4542475640773773,0.4340176284313202,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6900758743286133,0.2472819834947586,1.1356662511825562,284.91021728515625,284.95001220703125,301.56982421875,291.84576416015625,298.45721435546875,297.21734619140625,284.9106750488281,1.0,0.6855088472366333,0.3782258629798889,0.3782258629798889,1.0,1.0,-3.5826778411865234,1.0201287269592283,2.562549114227295,0.2149079740047454,0.8386386632919312,0.8386386632919312,0.0,227.44659423828125,235.0,59179.47265625,0.0,4014.05810546875,1.0,278.85888671875,282.9350891113281,294.8695373535156,298.6951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38468.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695200324058532,1.0,0.0,0.0,3.4697768688201904,3.469799518585205,8.033344442992529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.9833984375,0.0,1359.31201171875,1895.4371337890625,0.0,4036.9794921875,0.8673655986785889,1.0,0.0,3.0,1.0,0.0
