time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195720,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8067997694015503,0.4001477360725403,0.3640995919704437,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9709810614585876,0.6942275166511536,0.658811092376709,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8958726525306702,0.5558515191078186,0.3905012011528015,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8390710353851318,0.4542475640773773,0.4340176284313202,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6900758743286133,0.2472819834947586,1.1356662511825562,284.91021728515625,284.95001220703125,301.56982421875,291.84576416015625,298.45721435546875,297.21734619140625,284.9106750488281,1.0,0.6855088472366333,0.3782258629798889,0.3782258629798889,1.0,1.0,-3.5826778411865234,1.0201287269592283,2.562549114227295,0.2149079740047454,0.8386386632919312,0.8386386632919312,0.0,227.44659423828125,235.0,59179.47265625,0.0,4014.05810546875,1.0,278.85888671875,282.9350891113281,294.8695373535156,298.6951904296875,293.1499938964844,293.1499938964844,279.1499938964844,38468.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695200324058532,1.0,0.0,0.0,3.4697768688201904,3.469799518585205,8.033344442992529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.9833984375,0.0,1359.31201171875,1895.4371337890625,0.0,4036.9794921875,0.8673655986785889,1.0,0.0,3.0,1.0,0.0
18195780,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8041009902954102,0.4001960158348083,0.3640397787094116,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9680662155151368,0.6947087645530701,0.6591096520423889,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8946007490158081,0.5591103434562683,0.3926659822463989,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8368626236915588,0.4549059271812439,0.4345673322677612,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6879419088363647,0.2475325614213943,1.1367720365524292,284.9981689453125,284.95001220703125,301.5994873046875,291.8310241699219,298.46551513671875,297.22119140625,284.99737548828125,1.0,0.687659740447998,0.3773884773254394,0.3773884773254394,1.0,1.0,-3.587552785873413,1.0191398859024048,2.5684127807617188,0.2127919495105743,0.920258402824402,0.920258402824402,0.0,230.474838256836,238.0,58576.20703125,0.0,4045.301513671875,1.0,279.1410217285156,283.04425048828125,294.8111572265625,298.5292663574219,293.1499938964844,293.1499938964844,278.8500061035156,33391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620197415351868,1.0,0.0,0.0,3.587934255599976,3.5879573822021484,8.58978410178679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.9501953125,0.0,1446.0189208984375,1895.4371337890625,0.0,3970.5693359375,0.8895199298858643,1.0,0.0,3.0,1.0,0.0
18195840,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.8041009902954102,0.4001960158348083,0.3640397787094116,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9680662155151368,0.6947087645530701,0.6591096520423889,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8946007490158081,0.5591103434562683,0.3926659822463989,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8368626236915588,0.4549059271812439,0.4345673322677612,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6879419088363647,0.2475325614213943,1.1367720365524292,284.9981689453125,284.95001220703125,301.5994873046875,291.8310241699219,298.46551513671875,297.22119140625,284.99737548828125,1.0,0.687659740447998,0.3773884773254394,0.3773884773254394,1.0,1.0,-3.587552785873413,1.0191398859024048,2.5684127807617188,0.2127919495105743,0.920258402824402,0.920258402824402,0.0,230.474838256836,238.0,58576.20703125,0.0,4045.301513671875,1.0,279.1410217285156,283.04425048828125,294.8111572265625,298.5292663574219,293.1499938964844,293.1499938964844,278.8500061035156,33391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620197415351868,1.0,0.0,0.0,3.587934255599976,3.5879573822021484,8.58978410178679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.9501953125,0.0,1446.0189208984375,1895.4371337890625,0.0,3970.5693359375,0.8895199298858643,1.0,0.0,3.0,1.0,0.0
18195900,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8027017712593079,0.3997980058193207,0.3639787137508392,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9665513634681702,0.6944843530654907,0.6592441201210022,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8939164280891418,0.5603013634681702,0.3937247097492218,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8357411026954651,0.4549334049224853,0.4348434507846832,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.6868798732757568,0.2475061863660812,1.13743793964386,284.8819580078125,284.95001220703125,301.61492919921875,291.8238830566406,298.46710205078125,297.2193603515625,284.8814697265625,1.0,0.688747227191925,0.3769697844982147,0.3769697844982147,1.0,1.0,-3.590054988861084,1.0186569690704346,2.5713980197906494,0.2118594646453857,0.8390299677848816,0.8390299677848816,0.0,232.04666137695312,238.0,59384.60546875,0.0,4061.46435546875,1.0,278.89971923828125,282.90576171875,294.8581237792969,298.7330322265625,293.1499938964844,293.1499938964844,278.8500061035156,37993.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683520793914796,1.0,0.0,0.0,3.546013355255127,3.546036720275879,8.390233006139169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.0546875,0.0,1435.0135498046875,1895.4371337890625,0.0,4026.677734375,0.8813020586967468,1.0,0.0,3.0,1.0,0.0
18195960,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8006672263145447,0.3993072509765625,0.3635928928852081,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9643555879592896,0.6941231489181519,0.6589735746383667,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8925941586494446,0.561413586139679,0.3945271372795105,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8340863585472107,0.4548498392105102,0.434843510389328,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6853110194206238,0.2473962306976318,1.1373575925827026,284.9090576171875,284.95001220703125,301.6307067871094,291.8169250488281,298.4678649902344,297.2164306640625,284.9101257324219,1.0,0.6896865963935852,0.376549631357193,0.376549631357193,1.0,1.0,-3.5901360511779785,1.0173780918121338,2.5727579593658447,0.2106211334466934,0.8388746380805969,0.8388746380805969,0.0,233.9420623779297,241.0,59172.55859375,0.0,4073.306884765625,1.0,278.85821533203125,282.93365478515625,294.8417053222656,298.6671447753906,293.1499938964844,293.1499938964844,279.1499938964844,38683.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706087112426758,1.0,0.0,0.0,3.4694085121154785,3.469431161880493,8.031639140426705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.17578125,0.0,1360.463623046875,1895.4371337890625,0.0,4046.568359375,0.8675189018249512,1.0,0.0,3.0,1.0,0.0
18196020,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7982143759727478,0.3993331491947174,0.3634968400001526,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9616091251373292,0.6945466995239258,0.6592061519622803,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.891622006893158,0.5647119283676147,0.3967061638832092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8321247696876526,0.4554619491100311,0.4353331625461578,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6834061741828918,0.2476318925619125,1.1383439302444458,284.9974670410156,284.95001220703125,301.66314697265625,291.8033447265625,298.4769897460937,297.220458984375,284.9967041015625,1.0,0.6916945576667786,0.3757093846797943,0.3757093846797943,1.0,1.0,-3.594688653945923,1.0162593126296997,2.5784294605255127,0.2084376513957977,0.9202479720115662,0.9202479720115662,0.0,236.7756500244141,244.0,58577.6484375,0.0,4102.64892578125,1.0,279.1410217285156,283.0426330566406,294.78326416015625,298.50103759765625,293.1499938964844,293.1499938964844,278.8500061035156,33417.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963016927242279,1.0,0.0,0.0,3.5894899368286133,3.589512825012207,8.597234568696877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.41015625,0.0,1447.88525390625,1895.4371337890625,0.0,3979.43310546875,0.8898893594741821,1.0,0.0,3.0,1.0,0.0
18196080,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7982143759727478,0.3993331491947174,0.3634968400001526,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9616091251373292,0.6945466995239258,0.6592061519622803,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.891622006893158,0.5647119283676147,0.3967061638832092,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8321247696876526,0.4554619491100311,0.4353331625461578,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6834061741828918,0.2476318925619125,1.1383439302444458,284.9974670410156,284.95001220703125,301.66314697265625,291.8033447265625,298.4769897460937,297.220458984375,284.9967041015625,1.0,0.6916945576667786,0.3757093846797943,0.3757093846797943,1.0,1.0,-3.594688653945923,1.0162593126296997,2.5784294605255127,0.2084376513957977,0.9202479720115662,0.9202479720115662,0.0,236.7756500244141,244.0,58577.6484375,0.0,4102.64892578125,1.0,279.1410217285156,283.0426330566406,294.78326416015625,298.50103759765625,293.1499938964844,293.1499938964844,278.8500061035156,33417.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963016927242279,1.0,0.0,0.0,3.5894899368286133,3.589512825012207,8.597234568696877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.41015625,0.0,1447.88525390625,1895.4371337890625,0.0,3979.43310546875,0.8898893594741821,1.0,0.0,3.0,1.0,0.0
18196140,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7949790358543396,0.3984315991401672,0.3630260229110718,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9579685926437378,0.6938973665237427,0.6589996218681335,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8898415565490723,0.5670426487922668,0.3985795676708221,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8295398950576782,0.4553700089454651,0.4355646073818207,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6809539794921875,0.2474815845489502,1.138837218284607,284.9085693359375,284.95001220703125,301.6964416503906,291.7901916503906,298.4799194335937,297.21588134765625,284.9090576171875,1.0,0.6936295628547668,0.3748691082000732,0.3748691082000732,1.0,1.0,-3.597008228302002,1.0143942832946775,2.582613945007324,0.206213966012001,0.8387452363967896,0.8387452363967896,0.0,240.1388092041016,247.0,59186.78125,0.0,4129.4140625,1.0,278.8588256835937,282.9316101074219,294.81402587890625,298.6392822265625,293.1499938964844,293.1499938964844,279.1499938964844,38522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971510887145996,1.0,0.0,0.0,3.473055362701416,3.4730780124664307,8.048532436077949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.98193359375,0.0,1363.0321044921875,1895.4371337890625,0.0,4054.504638671875,0.8681296110153198,1.0,0.0,3.0,1.0,0.0
18196200,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7949790358543396,0.3984315991401672,0.3630260229110718,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9579685926437378,0.6938973665237427,0.6589996218681335,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8898415565490723,0.5670426487922668,0.3985795676708221,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8295398950576782,0.4553700089454651,0.4355646073818207,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6809539794921875,0.2474815845489502,1.138837218284607,284.9085693359375,284.95001220703125,301.6964416503906,291.7901916503906,298.4799194335937,297.21588134765625,284.9090576171875,1.0,0.6936295628547668,0.3748691082000732,0.3748691082000732,1.0,1.0,-3.597008228302002,1.0143942832946775,2.582613945007324,0.206213966012001,0.8387452363967896,0.8387452363967896,0.0,240.1388092041016,247.0,59186.78125,0.0,4129.4140625,1.0,278.8588256835937,282.9316101074219,294.81402587890625,298.6392822265625,293.1499938964844,293.1499938964844,279.1499938964844,38522.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971510887145996,1.0,0.0,0.0,3.473055362701416,3.4730780124664307,8.048532436077949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.98193359375,0.0,1363.0321044921875,1895.4371337890625,0.0,4054.504638671875,0.8681296110153198,1.0,0.0,3.0,1.0,0.0
18196260,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7926764488220215,0.3984453678131103,0.3629235923290252,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9552759528160096,0.6942530274391174,0.6591749787330627,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8890306353569031,0.5703675746917725,0.4007810950279236,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8277119994163513,0.4559542238712311,0.4360289275646209,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6791770458221436,0.2477035373449325,1.1397625207901,284.9974365234375,284.95001220703125,301.73016357421875,291.77734375,298.48956298828125,297.22003173828125,284.9967041015625,1.0,0.6955768465995789,0.3740760087966919,0.3740760087966919,1.0,1.0,-3.601408004760742,1.0133531093597412,2.588054656982422,0.2041384577751159,0.9202443957328796,0.9202443957328796,0.0,242.9052276611328,250.0,58569.9296875,0.0,4158.05810546875,1.0,279.1410522460937,283.04180908203125,294.7569885253906,298.4737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33426.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963901937007904,1.0,0.0,0.0,3.589787006378174,3.589809894561768,8.598657359470963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1279296875,0.0,1448.267822265625,1895.4371337890625,0.0,3987.291015625,0.8899648785591125,1.0,0.0,3.0,1.0,0.0
18196320,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7926764488220215,0.3984453678131103,0.3629235923290252,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9552759528160096,0.6942530274391174,0.6591749787330627,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8890306353569031,0.5703675746917725,0.4007810950279236,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8277119994163513,0.4559542238712311,0.4360289275646209,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6791770458221436,0.2477035373449325,1.1397625207901,284.9974365234375,284.95001220703125,301.73016357421875,291.77734375,298.48956298828125,297.22003173828125,284.9967041015625,1.0,0.6955768465995789,0.3740760087966919,0.3740760087966919,1.0,1.0,-3.601408004760742,1.0133531093597412,2.588054656982422,0.2041384577751159,0.9202443957328796,0.9202443957328796,0.0,242.9052276611328,250.0,58569.9296875,0.0,4158.05810546875,1.0,279.1410522460937,283.04180908203125,294.7569885253906,298.4737548828125,293.1499938964844,293.1499938964844,278.8500061035156,33426.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963901937007904,1.0,0.0,0.0,3.589787006378174,3.589809894561768,8.598657359470963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.1279296875,0.0,1448.267822265625,1895.4371337890625,0.0,3987.291015625,0.8899648785591125,1.0,0.0,3.0,1.0,0.0
18196380,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7895812392234802,0.3975380659103393,0.362445592880249,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516509175300598,0.693537175655365,0.6589054465293884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8873884677886963,0.5727090835571289,0.4026637077331543,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8252460956573486,0.4558400213718414,0.4362376928329468,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6768432259559631,0.2475388646125793,1.1401898860931396,284.90850830078125,284.95001220703125,301.7640380859375,291.7646484375,298.4927978515625,297.21551513671875,284.90899658203125,1.0,0.6974650025367737,0.3732829391956329,0.3732829391956329,1.0,1.0,-3.603547334671021,1.011565327644348,2.591982126235962,0.2020262330770492,0.8387098908424377,0.8387098908424377,0.0,246.2365264892578,253.0,59177.55859375,0.0,4184.23193359375,1.0,278.8588256835937,282.9307861328125,294.78839111328125,298.6126403808594,293.1499938964844,293.1499938964844,279.1499938964844,38528.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723811149597168,1.0,0.0,0.0,3.4732091426849365,3.4732320308685303,8.049245820984652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.38720703125,0.0,1363.233154296875,1895.4371337890625,0.0,4062.151611328125,0.8681671023368835,1.0,0.0,3.0,1.0,0.0
18196440,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7895812392234802,0.3975380659103393,0.362445592880249,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516509175300598,0.693537175655365,0.6589054465293884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8873884677886963,0.5727090835571289,0.4026637077331543,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8252460956573486,0.4558400213718414,0.4362376928329468,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6768432259559631,0.2475388646125793,1.1401898860931396,284.90850830078125,284.95001220703125,301.7640380859375,291.7646484375,298.4927978515625,297.21551513671875,284.90899658203125,1.0,0.6974650025367737,0.3732829391956329,0.3732829391956329,1.0,1.0,-3.603547334671021,1.011565327644348,2.591982126235962,0.2020262330770492,0.8387098908424377,0.8387098908424377,0.0,246.2365264892578,253.0,59177.55859375,0.0,4184.23193359375,1.0,278.8588256835937,282.9307861328125,294.78839111328125,298.6126403808594,293.1499938964844,293.1499938964844,279.1499938964844,38528.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723811149597168,1.0,0.0,0.0,3.4732091426849365,3.4732320308685303,8.049245820984652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.38720703125,0.0,1363.233154296875,1895.4371337890625,0.0,4062.151611328125,0.8681671023368835,1.0,0.0,3.0,1.0,0.0
18196500,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7881800532341003,0.3974930644035339,0.3622407913208008,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9499722719192504,0.6936161518096924,0.6587774157524109,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8867256045341492,0.5743311643600464,0.403643786907196,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.824118971824646,0.4560684561729431,0.436333417892456,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6757557988166809,0.2476008087396621,1.140270709991455,285.01123046875,284.95001220703125,301.7809143066406,291.7583312988281,298.49713134765625,297.217041015625,285.0116577148437,1.0,0.6983585953712463,0.3728863894939422,0.3728863894939422,1.0,1.0,-3.60453200340271,1.010648250579834,2.593883752822876,0.2008357644081115,0.911103367805481,0.911103367805481,0.0,247.775390625,253.0,58432.58203125,0.0,4196.33544921875,1.0,279.0975036621094,283.05401611328125,294.7296447753906,298.4028015136719,293.1499938964844,293.1499938964844,279.1499938964844,33957.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666948318481444,1.0,0.0,0.0,3.5253729820251465,3.525395393371582,8.292842608170758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4296875,0.0,1384.1221923828125,1895.4371337890625,0.0,4012.03466796875,0.87755286693573,1.0,0.0,3.0,1.0,0.0
18196560,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7873677015304565,0.3975467681884765,0.362332284450531,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.948952853679657,0.6938261389732361,0.6590112447738647,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8866559863090515,0.5760482549667358,0.4048692584037781,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8234861493110657,0.4564064741134643,0.4366795122623443,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6751373410224915,0.247746080160141,1.141036033630371,284.9971008300781,284.95001220703125,301.79766845703125,291.75201416015625,298.5023498535156,297.2196960449219,284.9960327148437,1.0,0.6993718147277832,0.3724957704544067,0.3724957704544067,1.0,1.0,-3.607732772827149,1.0104635953903198,2.597269058227539,0.1999281495809555,0.91998553276062,0.91998553276062,0.0,248.9917449951172,256.0,58558.8515625,0.0,4212.35009765625,1.0,279.1419372558594,283.0403747558594,294.73077392578125,298.4467163085937,293.1499938964844,293.1499938964844,278.8500061035156,33352.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964707851409912,1.0,0.0,0.0,3.591599464416504,3.5916225910186768,8.607343033872894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.7138671875,0.0,1449.6668701171875,1895.4371337890625,0.0,3994.439208984375,0.8900941014289856,1.0,0.0,3.0,1.0,0.0
18196620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.784403383731842,0.3966364860534668,0.3618572354316711,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9453495740890504,0.6930438280105591,0.658686637878418,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8851259350776672,0.5783875584602356,0.4067576825618744,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8211129307746887,0.4562758207321167,0.4368771314620971,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6729074120521545,0.2475667893886566,1.1414097547531128,284.9084167480469,284.95001220703125,301.8306579589844,291.7393798828125,298.5053405761719,297.2152099609375,284.908935546875,1.0,0.7012266516685486,0.3717145025730133,0.3717145025730133,1.0,1.0,-3.60973858833313,1.0086591243743896,2.60107946395874,0.1978253722190857,0.8385680317878723,0.8385680317878723,0.0,252.30731201171875,259.0,59160.71484375,0.0,4238.1455078125,1.0,278.8588562011719,282.9300842285156,294.7631225585937,298.5860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38537.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732280969619752,1.0,0.0,0.0,3.472790479660034,3.472813129425049,8.047304618230555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.1318359375,0.0,1362.8707275390625,1895.4371337890625,0.0,4069.58544921875,0.8680830001831055,1.0,0.0,3.0,1.0,0.0
18196680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.784403383731842,0.3966364860534668,0.3618572354316711,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9453495740890504,0.6930438280105591,0.658686637878418,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8851259350776672,0.5783875584602356,0.4067576825618744,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8211129307746887,0.4562758207321167,0.4368771314620971,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.6729074120521545,0.2475667893886566,1.1414097547531128,284.9084167480469,284.95001220703125,301.8306579589844,291.7393798828125,298.5053405761719,297.2152099609375,284.908935546875,1.0,0.7012266516685486,0.3717145025730133,0.3717145025730133,1.0,1.0,-3.60973858833313,1.0086591243743896,2.60107946395874,0.1978253722190857,0.8385680317878723,0.8385680317878723,0.0,252.30731201171875,259.0,59160.71484375,0.0,4238.1455078125,1.0,278.8588562011719,282.9300842285156,294.7631225585937,298.5860595703125,293.1499938964844,293.1499938964844,279.1499938964844,38537.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9732280969619752,1.0,0.0,0.0,3.472790479660034,3.472813129425049,8.047304618230555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.1318359375,0.0,1362.8707275390625,1895.4371337890625,0.0,4069.58544921875,0.8680830001831055,1.0,0.0,3.0,1.0,0.0
18196740,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7822877764701843,0.3966400325298309,0.3617459833621979,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9426695108413696,0.6932647228240967,0.658736526966095,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8844688534736633,0.5817269682884216,0.4089683294296264,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8194155693054199,0.4568273723125458,0.4373092949390411,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6712758541107178,0.2477595806121826,1.1422017812728882,284.9971923828125,284.95001220703125,301.8627014160156,291.7265625,298.51434326171875,297.2193603515625,284.9964599609375,1.0,0.7031028866767883,0.3709332644939422,0.3709332644939422,1.0,1.0,-3.6137888431549072,1.0075207948684692,2.6062679290771484,0.1957162320613861,0.9198513627052308,0.9198513627052308,0.0,255.0521850585937,262.0,58535.453125,0.0,4265.943359375,1.0,279.1410522460937,283.040283203125,294.70611572265625,298.42022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33440.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965599238872528,1.0,0.0,0.0,3.5890610218048096,3.5890841484069824,8.595180247539247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.62109375,0.0,1447.58935546875,1895.4371337890625,0.0,4002.337890625,0.8898129463195801,1.0,0.0,3.0,1.0,0.0
18196800,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7822877764701843,0.3966400325298309,0.3617459833621979,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9426695108413696,0.6932647228240967,0.658736526966095,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8844688534736633,0.5817269682884216,0.4089683294296264,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8194155693054199,0.4568273723125458,0.4373092949390411,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6712758541107178,0.2477595806121826,1.1422017812728882,284.9971923828125,284.95001220703125,301.8627014160156,291.7265625,298.51434326171875,297.2193603515625,284.9964599609375,1.0,0.7031028866767883,0.3709332644939422,0.3709332644939422,1.0,1.0,-3.6137888431549072,1.0075207948684692,2.6062679290771484,0.1957162320613861,0.9198513627052308,0.9198513627052308,0.0,255.0521850585937,262.0,58535.453125,0.0,4265.943359375,1.0,279.1410522460937,283.040283203125,294.70611572265625,298.42022705078125,293.1499938964844,293.1499938964844,278.8500061035156,33440.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965599238872528,1.0,0.0,0.0,3.5890610218048096,3.5890841484069824,8.595180247539247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.62109375,0.0,1447.58935546875,1895.4371337890625,0.0,4002.337890625,0.8898129463195801,1.0,0.0,3.0,1.0,0.0
18196860,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7794234752655029,0.3957295715808868,0.3612636625766754,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9390738606452942,0.692417562007904,0.6583435535430908,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8830080628395081,0.5840546488761902,0.4108452200889587,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8170925378799438,0.4566830694675445,0.4374894797801971,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6691233515739441,0.2475658059120178,1.1425015926361084,284.9083251953125,284.95001220703125,301.8934020996094,291.7135009765625,298.5165710449219,297.2148742675781,284.9088134765625,1.0,0.704925000667572,0.3701574802398681,0.3701574802398681,1.0,1.0,-3.615579843521118,1.0056540966033936,2.6099257469177246,0.1935889422893524,0.8382390737533569,0.8382390737533569,0.0,258.3721618652344,265.0,59134.875,0.0,4291.2587890625,1.0,278.8588562011719,282.9295959472656,294.7373046875,298.5584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740856885910034,1.0,0.0,0.0,3.471708059310913,3.471730947494507,8.042289323384466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.95263671875,0.0,1361.846435546875,1895.4371337890625,0.0,4077.104248046875,0.8678488731384277,1.0,0.0,3.0,1.0,0.0
18196920,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7794234752655029,0.3957295715808868,0.3612636625766754,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9390738606452942,0.692417562007904,0.6583435535430908,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8830080628395081,0.5840546488761902,0.4108452200889587,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8170925378799438,0.4566830694675445,0.4374894797801971,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6691233515739441,0.2475658059120178,1.1425015926361084,284.9083251953125,284.95001220703125,301.8934020996094,291.7135009765625,298.5165710449219,297.2148742675781,284.9088134765625,1.0,0.704925000667572,0.3701574802398681,0.3701574802398681,1.0,1.0,-3.615579843521118,1.0056540966033936,2.6099257469177246,0.1935889422893524,0.8382390737533569,0.8382390737533569,0.0,258.3721618652344,265.0,59134.875,0.0,4291.2587890625,1.0,278.8588562011719,282.9295959472656,294.7373046875,298.5584716796875,293.1499938964844,293.1499938964844,279.1499938964844,38548.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740856885910034,1.0,0.0,0.0,3.471708059310913,3.471730947494507,8.042289323384466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.95263671875,0.0,1361.846435546875,1895.4371337890625,0.0,4077.104248046875,0.8678488731384277,1.0,0.0,3.0,1.0,0.0
18196980,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7773928642272949,0.3957311511039734,0.3611516058444977,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9364134073257446,0.6925725936889648,0.6583327651023865,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8824041485786438,0.5873851776123047,0.4130498170852661,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8154346942901611,0.4572224617004394,0.4379103183746338,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6675540804862976,0.2477448135614395,1.1432322263717651,284.9969482421875,284.95001220703125,301.9223937988281,291.7001037597656,298.524658203125,297.2189636230469,284.9962158203125,1.0,0.7067708969116211,0.3693817257881164,0.3693817257881164,1.0,1.0,-3.619461297988892,1.004466891288757,2.614994525909424,0.191460371017456,0.9193037152290344,0.9193037152290344,0.0,261.1146240234375,268.0,58504.03125,0.0,4318.6865234375,1.0,279.1410217285156,283.039794921875,294.6796569824219,298.3916931152344,293.1499938964844,293.1499938964844,278.8500061035156,33451.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664539098739624,1.0,0.0,0.0,3.5875720977783203,3.587595224380493,8.588050377511536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.34765625,0.0,1446.0718994140625,1895.4371337890625,0.0,4009.903564453125,0.8894871473312378,1.0,0.0,3.0,1.0,0.0
18197040,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7773928642272949,0.3957311511039734,0.3611516058444977,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9364134073257446,0.6925725936889648,0.6583327651023865,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8824041485786438,0.5873851776123047,0.4130498170852661,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8154346942901611,0.4572224617004394,0.4379103183746338,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6675540804862976,0.2477448135614395,1.1432322263717651,284.9969482421875,284.95001220703125,301.9223937988281,291.7001037597656,298.524658203125,297.2189636230469,284.9962158203125,1.0,0.7067708969116211,0.3693817257881164,0.3693817257881164,1.0,1.0,-3.619461297988892,1.004466891288757,2.614994525909424,0.191460371017456,0.9193037152290344,0.9193037152290344,0.0,261.1146240234375,268.0,58504.03125,0.0,4318.6865234375,1.0,279.1410217285156,283.039794921875,294.6796569824219,298.3916931152344,293.1499938964844,293.1499938964844,278.8500061035156,33451.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664539098739624,1.0,0.0,0.0,3.5875720977783203,3.587595224380493,8.588050377511536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.34765625,0.0,1446.0718994140625,1895.4371337890625,0.0,4009.903564453125,0.8894871473312378,1.0,0.0,3.0,1.0,0.0
18197100,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7763001322746277,0.3953194916248321,0.3610715270042419,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.9349834322929382,0.6921839714050293,0.6583106517791748,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8820022344589233,0.5885784029960632,0.4141187071800232,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8145464658737183,0.4571973383426666,0.4381329119205475,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6667437553405762,0.2476836591958999,1.143731951713562,284.88140869140625,284.95001220703125,301.9361572265625,291.6932373046875,298.52569580078125,297.2172241210937,284.8810119628906,1.0,0.7077351212501526,0.3689938485622406,0.3689938485622406,1.0,1.0,-3.621500253677368,1.0038962364196775,2.6176040172576904,0.1905271559953689,0.8381842970848083,0.8381842970848083,0.0,262.598388671875,268.0,59303.01171875,0.0,4333.3701171875,1.0,278.8997497558594,282.9022216796875,294.7270202636719,298.5951232910156,293.1499938964844,293.1499938964844,278.8500061035156,38065.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727481007575988,1.0,0.0,0.0,3.544229745864868,3.54425311088562,8.381795169043471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.1298828125,0.0,1433.651123046875,1895.4371337890625,0.0,4065.37353515625,0.8809622526168823,1.0,0.0,3.0,1.0,0.0
18197160,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7746478319168091,0.3948207795619964,0.3606754243373871,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9328718185424804,0.6916608810424805,0.6578867435455322,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8810226321220398,0.5896884202957153,0.4149176180362701,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8131611347198486,0.4570662677288055,0.4380843043327331,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.66549152135849,0.2475377917289734,1.143485426902771,284.90850830078125,284.95001220703125,301.9493408203125,291.6862487792969,298.5257873535156,297.2143859863281,284.9095458984375,1.0,0.7085646986961365,0.3686214089393616,0.3686214089393616,1.0,1.0,-3.621121644973755,1.0025951862335205,2.6185264587402344,0.1893520206212997,0.8378502726554871,0.8378502726554871,0.0,264.4272155761719,271.0,59079.55859375,0.0,4343.66650390625,1.0,278.85821533203125,282.930419921875,294.7108154296875,298.5290222167969,293.1499938964844,293.1499938964844,279.1499938964844,38742.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749915599822998,1.0,0.0,0.0,3.466691732406616,3.466714382171631,8.019065376174694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.22705078125,0.0,1358.117919921875,1895.4371337890625,0.0,4085.037353515625,0.8669641613960266,1.0,0.0,3.0,1.0,0.0
18197220,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7726879119873047,0.3948219120502472,0.360557496547699,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9302332401275636,0.6917515397071838,0.657809317111969,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8804491758346558,0.5929996967315674,0.4171032905578613,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8115189075469971,0.4575951099395752,0.4384908676147461,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6639731526374817,0.2477037906646728,1.144148349761963,284.99658203125,284.95001220703125,301.973876953125,291.671875,298.5326232910156,297.2184143066406,284.995849609375,1.0,0.710379958152771,0.3678765594959259,0.3678765594959259,1.0,1.0,-3.6247942447662354,1.001427412033081,2.6233668327331543,0.1872780621051788,0.9184744954109192,0.9184744954109192,0.0,267.1758728027344,274.0,58461.37890625,0.0,4370.65869140625,1.0,279.1409912109375,283.0394592285156,294.6514892578125,298.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33463.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967336893081665,1.0,0.0,0.0,3.585205078125,3.585228204727173,8.576722052566765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.251953125,0.0,1443.625244140625,1895.4371337890625,0.0,4017.71142578125,0.8889643549919128,1.0,0.0,3.0,1.0,0.0
18197280,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7726879119873047,0.3948219120502472,0.360557496547699,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9302332401275636,0.6917515397071838,0.657809317111969,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8804491758346558,0.5929996967315674,0.4171032905578613,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8115189075469971,0.4575951099395752,0.4384908676147461,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6639731526374817,0.2477037906646728,1.144148349761963,284.99658203125,284.95001220703125,301.973876953125,291.671875,298.5326232910156,297.2184143066406,284.995849609375,1.0,0.710379958152771,0.3678765594959259,0.3678765594959259,1.0,1.0,-3.6247942447662354,1.001427412033081,2.6233668327331543,0.1872780621051788,0.9184744954109192,0.9184744954109192,0.0,267.1758728027344,274.0,58461.37890625,0.0,4370.65869140625,1.0,279.1409912109375,283.0394592285156,294.6514892578125,298.36090087890625,293.1499938964844,293.1499938964844,278.8500061035156,33463.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967336893081665,1.0,0.0,0.0,3.585205078125,3.585228204727173,8.576722052566765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.251953125,0.0,1443.625244140625,1895.4371337890625,0.0,4017.71142578125,0.8889643549919128,1.0,0.0,3.0,1.0,0.0
18197340,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7700387239456177,0.393915444612503,0.3600771427154541,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9267454147338868,0.690779447555542,0.6572979688644409,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8791152834892273,0.5952715873718262,0.4189450442790985,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.809257984161377,0.4574294090270996,0.4386506676673889,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6619814038276672,0.2474844306707382,1.1443344354629517,284.908203125,284.95001220703125,301.9956359863281,291.6568603515625,298.5322265625,297.2137756347656,284.9086608886719,1.0,0.7121424078941345,0.3671316802501678,0.3671316802501678,1.0,1.0,-3.626241683959961,0.9995315670967102,2.6267101764678955,0.185180976986885,0.837017834186554,0.837017834186554,0.0,270.4937744140625,277.0,59046.2109375,0.0,4395.150390625,1.0,278.85888671875,282.9296875,294.6808166503906,298.4964599609375,293.1499938964844,293.1499938964844,279.1499938964844,38576.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758544564247132,1.0,0.0,0.0,3.466423988342285,3.466446876525879,8.017827326511906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.12060546875,0.0,1356.6685791015625,1895.4371337890625,0.0,4092.585205078125,0.866702675819397,1.0,0.0,3.0,1.0,0.0
18197400,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7700387239456177,0.393915444612503,0.3600771427154541,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9267454147338868,0.690779447555542,0.6572979688644409,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8791152834892273,0.5952715873718262,0.4189450442790985,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.809257984161377,0.4574294090270996,0.4386506676673889,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.6619814038276672,0.2474844306707382,1.1443344354629517,284.908203125,284.95001220703125,301.9956359863281,291.6568603515625,298.5322265625,297.2137756347656,284.9086608886719,1.0,0.7121424078941345,0.3671316802501678,0.3671316802501678,1.0,1.0,-3.626241683959961,0.9995315670967102,2.6267101764678955,0.185180976986885,0.837017834186554,0.837017834186554,0.0,270.4937744140625,277.0,59046.2109375,0.0,4395.150390625,1.0,278.85888671875,282.9296875,294.6808166503906,298.4964599609375,293.1499938964844,293.1499938964844,279.1499938964844,38576.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758544564247132,1.0,0.0,0.0,3.466423988342285,3.466446876525879,8.017827326511906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.12060546875,0.0,1356.6685791015625,1895.4371337890625,0.0,4092.585205078125,0.866702675819397,1.0,0.0,3.0,1.0,0.0
18197460,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7681681513786316,0.3939145803451538,0.3599656522274017,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9241729974746704,0.6908046007156372,0.6571688055992126,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8785851001739502,0.5985495448112488,0.4211141765117645,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8076356649398804,0.4579472839832306,0.4390526711940765,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6605271100997925,0.2476378381252288,1.144954800605774,284.9962463378906,284.95001220703125,302.0142517089844,291.64111328125,298.5374755859375,297.2177124023437,284.9955139160156,1.0,0.7139298319816589,0.3664269745349884,0.3664269745349884,1.0,1.0,-3.629783153533936,0.9984346628189088,2.6313486099243164,0.183200716972351,0.917369544506073,0.917369544506073,0.0,273.2352600097656,280.0,58404.80859375,0.0,4421.826171875,1.0,279.1409912109375,283.03961181640625,294.62078857421875,298.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33476.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682508707046508,1.0,0.0,0.0,3.5815672874450684,3.581590175628662,8.559325124224415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.837890625,0.0,1439.82958984375,1895.4371337890625,0.0,4025.7841796875,0.8881586194038391,1.0,0.0,3.0,1.0,0.0
18197520,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7681681513786316,0.3939145803451538,0.3599656522274017,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9241729974746704,0.6908046007156372,0.6571688055992126,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8785851001739502,0.5985495448112488,0.4211141765117645,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8076356649398804,0.4579472839832306,0.4390526711940765,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6605271100997925,0.2476378381252288,1.144954800605774,284.9962463378906,284.95001220703125,302.0142517089844,291.64111328125,298.5374755859375,297.2177124023437,284.9955139160156,1.0,0.7139298319816589,0.3664269745349884,0.3664269745349884,1.0,1.0,-3.629783153533936,0.9984346628189088,2.6313486099243164,0.183200716972351,0.917369544506073,0.917369544506073,0.0,273.2352600097656,280.0,58404.80859375,0.0,4421.826171875,1.0,279.1409912109375,283.03961181640625,294.62078857421875,298.32672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33476.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682508707046508,1.0,0.0,0.0,3.5815672874450684,3.581590175628662,8.559325124224415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8740.837890625,0.0,1439.82958984375,1895.4371337890625,0.0,4025.7841796875,0.8881586194038391,1.0,0.0,3.0,1.0,0.0
