time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7656207084655762,0.3930109143257141,0.3594869077205658,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9207772612571716,0.6897721886634827,0.6565999388694763,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8772982954978943,0.6007770299911499,0.4229267239570617,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8053765296936035,0.4577720761299133,0.4392033517360687,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6586101651191711,0.2474070638418197,1.1450899839401243,284.908203125,284.95001220703125,302.02935791015625,291.6245422363281,298.5352783203125,297.2129821777344,284.9086608886719,1.0,0.7156630754470825,0.3657222390174866,0.3657222390174866,1.0,1.0,-3.631056070327759,0.9966028928756714,2.634453058242798,0.181196928024292,0.8360753655433655,0.8360753655433655,0.0,276.55322265625,283.0,58980.359375,0.0,4445.8916015625,1.0,278.8589172363281,282.9304504394531,294.648681640625,298.4603271484375,293.1499938964844,293.1499938964844,279.1499938964844,38590.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768001437187196,1.0,0.0,0.0,3.4619598388671875,3.461982727050781,7.997189186426112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.90673828125,0.0,1352.2391357421875,1895.4371337890625,0.0,4100.8466796875,0.8657276034355164,1.0,0.0,3.0,1.0,0.0
18197640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7656207084655762,0.3930109143257141,0.3594869077205658,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9207772612571716,0.6897721886634827,0.6565999388694763,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8772982954978943,0.6007770299911499,0.4229267239570617,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8053765296936035,0.4577720761299133,0.4392033517360687,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.6586101651191711,0.2474070638418197,1.1450899839401243,284.908203125,284.95001220703125,302.02935791015625,291.6245422363281,298.5352783203125,297.2129821777344,284.9086608886719,1.0,0.7156630754470825,0.3657222390174866,0.3657222390174866,1.0,1.0,-3.631056070327759,0.9966028928756714,2.634453058242798,0.181196928024292,0.8360753655433655,0.8360753655433655,0.0,276.55322265625,283.0,58980.359375,0.0,4445.8916015625,1.0,278.8589172363281,282.9304504394531,294.648681640625,298.4603271484375,293.1499938964844,293.1499938964844,279.1499938964844,38590.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768001437187196,1.0,0.0,0.0,3.4619598388671875,3.461982727050781,7.997189186426112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.90673828125,0.0,1352.2391357421875,1895.4371337890625,0.0,4100.8466796875,0.8657276034355164,1.0,0.0,3.0,1.0,0.0
18197700,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7644705772399902,0.3929627239704132,0.3592835366725921,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9192227721214294,0.6896884441375732,0.6563249230384827,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8767856359481812,0.6023474931716919,0.4238699674606323,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8043326139450073,0.457971841096878,0.4392728805541992,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6577116250991821,0.2474360316991806,1.1450270414352417,285.0098876953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5364990234375,297.2142944335937,285.0102233886719,1.0,0.7164820432662964,0.3653698861598968,0.3653698861598968,1.0,1.0,-3.6316165924072266,0.9956678748130798,2.635948896408081,0.1800613850355148,0.9075617790222168,0.9075617790222168,0.0,278.0854187011719,283.0,58224.2265625,0.0,4456.94921875,1.0,279.0971984863281,283.0529479980469,294.5875549316406,298.2477722167969,293.1499938964844,293.1499938964844,279.1499938964844,33997.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971146821975708,1.0,0.0,0.0,3.5135300159454346,3.51355242729187,8.237219617512892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.81494140625,0.0,1372.149169921875,1895.4371337890625,0.0,4051.303466796875,0.8749420642852783,1.0,0.0,3.0,1.0,0.0
18197760,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.763812243938446,0.3930105566978454,0.3593712151050567,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9182578921318054,0.689716637134552,0.6563989520072937,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8767632842063904,0.6039548516273499,0.4250425696372986,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8037522435188293,0.4582805335521698,0.4395928084850311,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6571985483169556,0.2475476413965225,1.1456485986709597,284.9953918457031,284.95001220703125,302.04058837890625,291.6070861816406,298.5382080078125,297.2165222167969,284.99432373046875,1.0,0.7174182534217834,0.3650238513946533,0.3650238513946533,1.0,1.0,-3.634352684020996,0.9954419732093812,2.63891077041626,0.1791960746049881,0.9156635999679564,0.9156635999679564,0.0,279.3061218261719,286.0,58334.83203125,0.0,4472.04638671875,1.0,279.141845703125,283.03936767578125,294.5860595703125,298.2880249023437,293.1499938964844,293.1499938964844,278.8500061035156,33412.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96917724609375,1.0,0.0,0.0,3.5786099433898926,3.5786328315734863,8.545195555598184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.9951171875,0.0,1436.2005615234375,1895.4371337890625,0.0,4033.957763671875,0.887219250202179,1.0,0.0,3.0,1.0,0.0
18197820,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7613542079925537,0.3921130299568176,0.3589040637016296,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9149410724639891,0.6885620951652527,0.6557313203811646,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.875420331954956,0.6059354543685913,0.4267086982727051,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8015275597572327,0.4581004381179809,0.4397437274456024,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6553398966789246,0.2473019659519195,1.1457377672195437,284.9080810546875,284.95001220703125,302.0475769042969,291.5886535644531,298.5331420898437,297.2108764648437,284.9085388183594,1.0,0.7191095948219299,0.3643317520618438,0.3643317520618438,1.0,1.0,-3.635289669036865,0.99353688955307,2.641752958297729,0.1771883070468902,0.8347108960151672,0.8347108960151672,0.0,282.64093017578125,289.0,58892.7421875,0.0,4495.33740234375,1.0,278.8589782714844,282.9317321777344,294.6129150390625,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38618.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777947664260864,1.0,0.0,0.0,3.455732583999634,3.4557552337646484,7.968444606376579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.86376953125,0.0,1346.132568359375,1895.4371337890625,0.0,4109.525390625,0.8643614053726196,1.0,0.0,3.0,1.0,0.0
18197880,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7613542079925537,0.3921130299568176,0.3589040637016296,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9149410724639891,0.6885620951652527,0.6557313203811646,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.875420331954956,0.6059354543685913,0.4267086982727051,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8015275597572327,0.4581004381179809,0.4397437274456024,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.6553398966789246,0.2473019659519195,1.1457377672195437,284.9080810546875,284.95001220703125,302.0475769042969,291.5886535644531,298.5331420898437,297.2108764648437,284.9085388183594,1.0,0.7191095948219299,0.3643317520618438,0.3643317520618438,1.0,1.0,-3.635289669036865,0.99353688955307,2.641752958297729,0.1771883070468902,0.8347108960151672,0.8347108960151672,0.0,282.64093017578125,289.0,58892.7421875,0.0,4495.33740234375,1.0,278.8589782714844,282.9317321777344,294.6129150390625,298.4193420410156,293.1499938964844,293.1499938964844,279.1499938964844,38618.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777947664260864,1.0,0.0,0.0,3.455732583999634,3.4557552337646484,7.968444606376579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.86376953125,0.0,1346.132568359375,1895.4371337890625,0.0,4109.525390625,0.8643614053726196,1.0,0.0,3.0,1.0,0.0
18197940,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.759609580039978,0.3921100795269012,0.3587964177131653,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9124735593795776,0.6883803009986877,0.6554175019264221,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8747997283935547,0.6088947653770447,0.4286629259586334,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7999410033226013,0.4586001336574554,0.4401332139968872,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6539649963378906,0.2474235743284225,1.1462349891662598,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,298.5330810546875,297.2136535644531,284.9941711425781,1.0,0.7208141088485718,0.3636396527290344,0.3636396527290344,1.0,1.0,-3.638192176818848,0.9922637939453124,2.645928382873535,0.1751548498868942,0.9136481285095216,0.9136481285095216,0.0,285.4060363769531,292.0,58233.31640625,0.0,4520.55078125,1.0,279.140869140625,283.0409545898437,294.54901123046875,298.2447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33521.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702352285385132,1.0,0.0,0.0,3.5696821212768555,3.56970477104187,8.502612445226987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.255859375,0.0,1427.494140625,1895.4371337890625,0.0,4043.280517578125,0.8855240941047668,1.0,0.0,3.0,1.0,0.0
18198000,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.759609580039978,0.3921100795269012,0.3587964177131653,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9124735593795776,0.6883803009986877,0.6554175019264221,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8747997283935547,0.6088947653770447,0.4286629259586334,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7999410033226013,0.4586001336574554,0.4401332139968872,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6539649963378906,0.2474235743284225,1.1462349891662598,284.9949035644531,284.95001220703125,302.04998779296875,291.5691223144531,298.5330810546875,297.2136535644531,284.9941711425781,1.0,0.7208141088485718,0.3636396527290344,0.3636396527290344,1.0,1.0,-3.638192176818848,0.9922637939453124,2.645928382873535,0.1751548498868942,0.9136481285095216,0.9136481285095216,0.0,285.4060363769531,292.0,58233.31640625,0.0,4520.55078125,1.0,279.140869140625,283.0409545898437,294.54901123046875,298.2447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33521.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702352285385132,1.0,0.0,0.0,3.5696821212768555,3.56970477104187,8.502612445226987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.255859375,0.0,1427.494140625,1895.4371337890625,0.0,4043.280517578125,0.8855240941047668,1.0,0.0,3.0,1.0,0.0
18198060,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7572389841079712,0.3912155032157898,0.3583233952522278,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9092994928359984,0.6871538758277893,0.6546630859375,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8734599351882935,0.6107860207557678,0.4302446842193603,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7977736592292786,0.4584110975265503,0.4402700364589691,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6521660089492798,0.2471630573272705,1.1462383270263672,284.90850830078125,284.95001220703125,302.04998779296875,291.5550537109375,298.5260925292969,297.2080078125,284.908935546875,1.0,0.7224565148353577,0.3629576861858368,0.3629576861858368,1.0,1.0,-3.638795852661133,0.9902790784835817,2.6485166549682617,0.1731235980987548,0.8332366347312927,0.8332366347312927,0.0,288.736572265625,295.0,58787.703125,0.0,4542.9287109375,1.0,278.8590087890625,282.93414306640625,294.57647705078125,298.3746337890625,293.1499938964844,293.1499938964844,279.1499938964844,38622.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782955050468444,1.0,0.0,0.0,3.447582006454468,3.4476046562194824,7.930900665087393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.17626953125,0.0,1337.945556640625,1895.4371337890625,0.0,4113.8896484375,0.8625745177268982,1.0,0.0,3.0,1.0,0.0
18198120,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7572389841079712,0.3912155032157898,0.3583233952522278,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9092994928359984,0.6871538758277893,0.6546630859375,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8734599351882935,0.6107860207557678,0.4302446842193603,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7977736592292786,0.4584110975265503,0.4402700364589691,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.6521660089492798,0.2471630573272705,1.1462383270263672,284.90850830078125,284.95001220703125,302.04998779296875,291.5550537109375,298.5260925292969,297.2080078125,284.908935546875,1.0,0.7224565148353577,0.3629576861858368,0.3629576861858368,1.0,1.0,-3.638795852661133,0.9902790784835817,2.6485166549682617,0.1731235980987548,0.8332366347312927,0.8332366347312927,0.0,288.736572265625,295.0,58787.703125,0.0,4542.9287109375,1.0,278.8590087890625,282.93414306640625,294.57647705078125,298.3746337890625,293.1499938964844,293.1499938964844,279.1499938964844,38622.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782955050468444,1.0,0.0,0.0,3.447582006454468,3.4476046562194824,7.930900665087393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.17626953125,0.0,1337.945556640625,1895.4371337890625,0.0,4113.8896484375,0.8625745177268982,1.0,0.0,3.0,1.0,0.0
18198180,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7555763125419617,0.3912144005298614,0.3582180142402649,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.906980574131012,0.6869167685508728,0.6542958617210388,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8728669881820679,0.6136900186538696,0.4321577548980713,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7962467074394226,0.4589022696018219,0.4406518340110779,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6508498191833496,0.2472745329141616,1.1466859579086304,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,298.52545166015625,297.2108459472656,284.99493408203125,1.0,0.7241238951683044,0.3622756898403168,0.3622756898403168,1.0,1.0,-3.6415181159973145,0.988974153995514,2.6525440216064453,0.1710840016603469,0.9126501679420472,0.9126501679420472,0.0,291.4832763671875,298.0,58159.9140625,0.0,4567.58740234375,1.0,279.14080810546875,283.043212890625,294.52618408203125,298.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,33482.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96948504447937,1.0,0.0,0.0,3.562974691390991,3.562997341156006,8.470689749628946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.375,0.0,1420.1009521484375,1895.4371337890625,0.0,4036.67138671875,0.884002149105072,1.0,0.0,3.0,1.0,0.0
18198240,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7555763125419617,0.3912144005298614,0.3582180142402649,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.906980574131012,0.6869167685508728,0.6542958617210388,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8728669881820679,0.6136900186538696,0.4321577548980713,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7962467074394226,0.4589022696018219,0.4406518340110779,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6508498191833496,0.2472745329141616,1.1466859579086304,284.9956359863281,284.95001220703125,302.04998779296875,291.5524597167969,298.52545166015625,297.2108459472656,284.99493408203125,1.0,0.7241238951683044,0.3622756898403168,0.3622756898403168,1.0,1.0,-3.6415181159973145,0.988974153995514,2.6525440216064453,0.1710840016603469,0.9126501679420472,0.9126501679420472,0.0,291.4832763671875,298.0,58159.9140625,0.0,4567.58740234375,1.0,279.14080810546875,283.043212890625,294.52618408203125,298.2118835449219,293.1499938964844,293.1499938964844,278.8500061035156,33482.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96948504447937,1.0,0.0,0.0,3.562974691390991,3.562997341156006,8.470689749628946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.375,0.0,1420.1009521484375,1895.4371337890625,0.0,4036.67138671875,0.884002149105072,1.0,0.0,3.0,1.0,0.0
18198300,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7546781897544861,0.3908100426197052,0.3581399917602539,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9057618975639344,0.6863423585891724,0.6540942192077637,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8724740743637085,0.6146449446678162,0.4330697059631347,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7954302430152893,0.4588541686534881,0.4408522844314575,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.650172770023346,0.2471816390752792,1.1470428705215454,284.8824768066406,284.95001220703125,302.04998779296875,291.55523681640625,298.5223999023437,297.2085876464844,284.8822937011719,1.0,0.7249964475631714,0.3619346916675567,0.3619346916675567,1.0,1.0,-3.642956256866455,0.988338589668274,2.6546177864074707,0.1701921224594116,0.8330080509185791,0.8330080509185791,0.0,292.9713134765625,298.0,58949.1875,0.0,4580.84423828125,1.0,278.9003295898437,282.9085998535156,294.58233642578125,298.4215393066406,293.1499938964844,293.1499938964844,278.8500061035156,38150.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975059986114502,1.0,0.0,0.0,3.51757550239563,3.5175986289978027,8.256199635070516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.94140625,0.0,1406.280029296875,1895.4371337890625,0.0,4085.636474609375,0.8751083016395569,1.0,0.0,3.0,1.0,0.0
18198360,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7533164024353027,0.3903260231018066,0.3577559292316437,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9040367603302002,0.6856465935707092,0.6535054445266724,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8715813755989075,0.6155204176902771,0.4337042570114136,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7941608428955078,0.458706647157669,0.4407866299152374,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.6491335034370422,0.2470081448554992,1.1466692686080933,284.9103698730469,284.95001220703125,302.04998779296875,291.5605773925781,298.5186462402344,297.2053527832031,284.9113464355469,1.0,0.7257375717163086,0.3616104125976562,0.3616104125976562,1.0,1.0,-3.642022609710693,0.9870043992996216,2.6550183296203613,0.1690779328346252,0.8338249325752258,0.8338249325752258,0.0,294.7929077148437,301.0,58745.86328125,0.0,4589.58642578125,1.0,278.85845947265625,282.93731689453125,294.5777893066406,298.3668212890625,293.1499938964844,293.1499938964844,279.1499938964844,38698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765339493751526,1.0,0.0,0.0,3.441531181335449,3.441553831100464,7.903086611804611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.39892578125,0.0,1332.409423828125,1895.4371337890625,0.0,4098.5224609375,0.8614016175270081,1.0,0.0,3.0,1.0,0.0
18198420,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7517163753509521,0.3903280794620514,0.3576476573944092,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9018775820732116,0.6853640675544739,0.653089165687561,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8709970116615295,0.6183667778968811,0.4355713129043579,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7926764488220215,0.4591900408267975,0.4411567449569702,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6478645205497742,0.2471134811639785,1.1470789909362793,284.9971618652344,284.95001220703125,302.04998779296875,291.5786437988281,298.5182189941406,297.208251953125,284.9964599609375,1.0,0.7273769378662109,0.3609618544578552,0.3609618544578552,1.0,1.0,-3.644567251205444,0.985743761062622,2.6588237285614014,0.1671055257320404,0.9140678644180298,0.9140678644180298,0.0,297.5394287109375,304.0,58185.46875,0.0,4613.80224609375,1.0,279.1407775878906,283.0445556640625,294.5492553710937,298.2301940917969,293.1499938964844,293.1499938964844,278.8500061035156,33390.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670664668083192,1.0,0.0,0.0,3.5633111000061035,3.563333749771118,8.472289323435689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9228515625,0.0,1419.7835693359375,1895.4371337890625,0.0,4015.321044921875,0.8840118646621704,1.0,0.0,3.0,1.0,0.0
18198480,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7517163753509521,0.3903280794620514,0.3576476573944092,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9018775820732116,0.6853640675544739,0.653089165687561,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8709970116615295,0.6183667778968811,0.4355713129043579,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7926764488220215,0.4591900408267975,0.4411567449569702,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6478645205497742,0.2471134811639785,1.1470789909362793,284.9971618652344,284.95001220703125,302.04998779296875,291.5786437988281,298.5182189941406,297.208251953125,284.9964599609375,1.0,0.7273769378662109,0.3609618544578552,0.3609618544578552,1.0,1.0,-3.644567251205444,0.985743761062622,2.6588237285614014,0.1671055257320404,0.9140678644180298,0.9140678644180298,0.0,297.5394287109375,304.0,58185.46875,0.0,4613.80224609375,1.0,279.1407775878906,283.0445556640625,294.5492553710937,298.2301940917969,293.1499938964844,293.1499938964844,278.8500061035156,33390.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670664668083192,1.0,0.0,0.0,3.5633111000061035,3.563333749771118,8.472289323435689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.9228515625,0.0,1419.7835693359375,1895.4371337890625,0.0,4015.321044921875,0.8840118646621704,1.0,0.0,3.0,1.0,0.0
18198540,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7495329976081848,0.3894397914409637,0.3571814298629761,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.899077296257019,0.6840465068817139,0.6522487998008728,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8697282075881958,0.6201228499412537,0.4370642304420471,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7906416654586792,0.4589819014072418,0.4412770867347717,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6462058424949646,0.24683877825737,1.1470197439193726,284.91070556640625,284.95001220703125,302.04998779296875,291.6058349609375,298.5115051269531,297.2027893066406,284.9111633300781,1.0,0.7289625406265259,0.3603132665157318,0.3603132665157318,1.0,1.0,-3.6448733806610094,0.9837644100189208,2.66110897064209,0.1651185154914856,0.8352803587913513,0.8352803587913513,0.0,300.8538818359375,307.0,58842.078125,0.0,4635.30029296875,1.0,278.8590393066406,282.9358825683594,294.6205444335937,298.40966796875,293.1499938964844,293.1499938964844,279.1499938964844,38426.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737393856048584,1.0,0.0,0.0,3.449345111846924,3.4493677616119385,7.939014494695584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.2900390625,0.0,1338.334716796875,1895.4371337890625,0.0,4074.069091796875,0.8628001809120178,1.0,0.0,3.0,1.0,0.0
18198600,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7495329976081848,0.3894397914409637,0.3571814298629761,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.899077296257019,0.6840465068817139,0.6522487998008728,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8697282075881958,0.6201228499412537,0.4370642304420471,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7906416654586792,0.4589819014072418,0.4412770867347717,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6462058424949646,0.24683877825737,1.1470197439193726,284.91070556640625,284.95001220703125,302.04998779296875,291.6058349609375,298.5115051269531,297.2027893066406,284.9111633300781,1.0,0.7289625406265259,0.3603132665157318,0.3603132665157318,1.0,1.0,-3.6448733806610094,0.9837644100189208,2.66110897064209,0.1651185154914856,0.8352803587913513,0.8352803587913513,0.0,300.8538818359375,307.0,58842.078125,0.0,4635.30029296875,1.0,278.8590393066406,282.9358825683594,294.6205444335937,298.40966796875,293.1499938964844,293.1499938964844,279.1499938964844,38426.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737393856048584,1.0,0.0,0.0,3.449345111846924,3.4493677616119385,7.939014494695584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.2900390625,0.0,1338.334716796875,1895.4371337890625,0.0,4074.069091796875,0.8628001809120178,1.0,0.0,3.0,1.0,0.0
18198660,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7480005621910095,0.3894405663013458,0.35707688331604,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.896973192691803,0.6837157011032104,0.6517931818962097,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8691572546958923,0.62289959192276,0.4388867318630218,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7892059087753296,0.4594534337520599,0.4416395425796509,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6449868679046631,0.2469363212585449,1.14740252494812,284.998779296875,284.95001220703125,302.04998779296875,291.641357421875,298.51123046875,297.2057189941406,284.99810791015625,1.0,0.7305756211280823,0.3597043752670288,0.3597043752670288,1.0,1.0,-3.647280216217041,0.9825774431228638,2.664702892303467,0.1632391810417175,0.9171090126037598,0.9171090126037598,0.0,303.5943908691406,310.0,58299.703125,0.0,4659.14013671875,1.0,279.140869140625,283.04449462890625,294.6104736328125,298.29400634765625,293.1499938964844,293.1499938964844,278.8500061035156,33312.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640086889266968,1.0,0.0,0.0,3.570453643798828,3.570476531982422,8.506288509124715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.775390625,0.0,1426.7841796875,1895.4371337890625,0.0,3988.23828125,0.8855594396591187,1.0,0.0,3.0,1.0,0.0
18198720,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7480005621910095,0.3894405663013458,0.35707688331604,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.896973192691803,0.6837157011032104,0.6517931818962097,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8691572546958923,0.62289959192276,0.4388867318630218,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7892059087753296,0.4594534337520599,0.4416395425796509,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6449868679046631,0.2469363212585449,1.14740252494812,284.998779296875,284.95001220703125,302.04998779296875,291.641357421875,298.51123046875,297.2057189941406,284.99810791015625,1.0,0.7305756211280823,0.3597043752670288,0.3597043752670288,1.0,1.0,-3.647280216217041,0.9825774431228638,2.664702892303467,0.1632391810417175,0.9171090126037598,0.9171090126037598,0.0,303.5943908691406,310.0,58299.703125,0.0,4659.14013671875,1.0,279.140869140625,283.04449462890625,294.6104736328125,298.29400634765625,293.1499938964844,293.1499938964844,278.8500061035156,33312.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640086889266968,1.0,0.0,0.0,3.570453643798828,3.570476531982422,8.506288509124715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.775390625,0.0,1426.7841796875,1895.4371337890625,0.0,3988.23828125,0.8855594396591187,1.0,0.0,3.0,1.0,0.0
18198780,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7458929419517517,0.3885470330715179,0.3566095232963562,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8942246437072754,0.6823475360870361,0.6509089469909668,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8679056763648987,0.6245700716972351,0.4403251111507416,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7872249484062195,0.4592286348342895,0.4417476654052734,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6433855891227722,0.2466520220041275,1.1473098993301392,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5046691894531,297.2002258300781,284.9114990234375,1.0,0.732134222984314,0.3590954542160034,0.3590954542160034,1.0,1.0,-3.647411823272705,0.9806668162345886,2.666744947433472,0.1613480746746063,0.8380107283592224,0.8380107283592224,0.0,306.9104919433594,313.0,59004.2421875,0.0,4680.1767578125,1.0,278.85894775390625,282.93365478515625,294.6980895996094,298.4935302734375,293.1499938964844,293.1499938964844,279.1499938964844,38347.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704909920692444,1.0,0.0,0.0,3.460622549057007,3.460645198822021,7.991012012098508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.35595703125,0.0,1349.1630859375,1895.4371337890625,0.0,4045.532470703125,0.8652241826057434,1.0,0.0,3.0,1.0,0.0
18198840,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7458929419517517,0.3885470330715179,0.3566095232963562,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8942246437072754,0.6823475360870361,0.6509089469909668,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8679056763648987,0.6245700716972351,0.4403251111507416,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7872249484062195,0.4592286348342895,0.4417476654052734,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.6433855891227722,0.2466520220041275,1.1473098993301392,284.9110107421875,284.95001220703125,302.04998779296875,291.68438720703125,298.5046691894531,297.2002258300781,284.9114990234375,1.0,0.732134222984314,0.3590954542160034,0.3590954542160034,1.0,1.0,-3.647411823272705,0.9806668162345886,2.666744947433472,0.1613480746746063,0.8380107283592224,0.8380107283592224,0.0,306.9104919433594,313.0,59004.2421875,0.0,4680.1767578125,1.0,278.85894775390625,282.93365478515625,294.6980895996094,298.4935302734375,293.1499938964844,293.1499938964844,279.1499938964844,38347.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704909920692444,1.0,0.0,0.0,3.460622549057007,3.460645198822021,7.991012012098508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.35595703125,0.0,1349.1630859375,1895.4371337890625,0.0,4045.532470703125,0.8652241826057434,1.0,0.0,3.0,1.0,0.0
18198900,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.744937002658844,0.3884972929954529,0.35640749335289,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8929505348205566,0.682094156742096,0.6504771709442139,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.867389976978302,0.6258794665336609,0.4410791099071502,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7863127589225769,0.4594028294086456,0.441793829202652,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6426278352737427,0.2466540038585662,1.1471301317214966,285.0132751464844,284.95001220703125,302.04998779296875,291.7084655761719,298.50408935546875,297.2011108398437,285.0137023925781,1.0,0.7328661680221558,0.3587910234928131,0.3587910234928131,1.0,1.0,-3.6473889350891113,0.979689121246338,2.667699813842773,0.1602669209241867,0.9108681082725524,0.9108681082725524,0.0,308.4423522949219,313.0,58307.6484375,0.0,4689.6728515625,1.0,279.09722900390625,283.0558776855469,294.6688537597656,298.3162536621094,293.1499938964844,293.1499938964844,279.1499938964844,33800.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636774063110352,1.0,0.0,0.0,3.515749454498291,3.5157716274261475,8.247628784374683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.8291015625,0.0,1373.0223388671875,1895.4371337890625,0.0,3985.298095703125,0.8752714991569519,1.0,0.0,3.0,1.0,0.0
18198960,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7444064617156982,0.3885481059551239,0.3564962744712829,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8921469449996948,0.6819724440574646,0.6504015922546387,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8673267364501953,0.6272769570350647,0.4420895576477051,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7858195304870605,0.4596883058547973,0.4420918822288513,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6422009468078613,0.2467422187328338,1.1476428508758545,285.0000915527344,284.95001220703125,302.04998779296875,291.7341003417969,298.50445556640625,297.203125,284.9990539550781,1.0,0.7337173223495483,0.3584933280944824,0.3584933280944824,1.0,1.0,-3.6495938301086426,0.9794289469718932,2.6701648235321045,0.1594505459070205,0.9212225079536438,0.9212225079536438,0.0,309.6571044921875,316.0,58490.08203125,0.0,4703.46533203125,1.0,279.1418762207031,283.0425109863281,294.70147705078125,298.3939819335937,293.1499938964844,293.1499938964844,278.8500061035156,33174.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605236649513244,1.0,0.0,0.0,3.5852372646331787,3.5852601528167725,8.57687552979769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.6181640625,0.0,1441.5374755859375,1895.4371337890625,0.0,3957.25244140625,0.8885494470596313,1.0,0.0,3.0,1.0,0.0
18199020,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7423766851425171,0.3876461684703827,0.3560322225093841,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8894599080085754,0.6805529594421387,0.6494813561439514,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8660985231399536,0.6288557052612305,0.4434763789176941,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7838979959487915,0.4594440460205078,0.4421907067298889,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6406592130661011,0.2464483380317688,1.147529125213623,284.9109191894531,284.95001220703125,302.04998779296875,291.78973388671875,298.49786376953125,297.19757080078125,284.9114685058594,1.0,0.735249936580658,0.3578979671001434,0.3578979671001434,1.0,1.0,-3.649587869644165,0.9775156378746032,2.672072172164917,0.1575793623924255,0.8415545225143433,0.8415545225143433,0.0,312.9676513671875,319.0,59234.4765625,0.0,4724.0927734375,1.0,278.8588562011719,282.929931640625,294.8027648925781,298.6101379394531,293.1499938964844,293.1499938964844,279.1499938964844,38290.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669201374053956,1.0,0.0,0.0,3.4771502017974854,3.4771728515625,8.067522685450967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.6669921875,0.0,1365.562744140625,1895.4371337890625,0.0,4014.02685546875,0.8688246011734009,1.0,0.0,3.0,1.0,0.0
18199080,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7423766851425171,0.3876461684703827,0.3560322225093841,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8894599080085754,0.6805529594421387,0.6494813561439514,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8660985231399536,0.6288557052612305,0.4434763789176941,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.7838979959487915,0.4594440460205078,0.4421907067298889,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.6406592130661011,0.2464483380317688,1.147529125213623,284.9109191894531,284.95001220703125,302.04998779296875,291.78973388671875,298.49786376953125,297.19757080078125,284.9114685058594,1.0,0.735249936580658,0.3578979671001434,0.3578979671001434,1.0,1.0,-3.649587869644165,0.9775156378746032,2.672072172164917,0.1575793623924255,0.8415545225143433,0.8415545225143433,0.0,312.9676513671875,319.0,59234.4765625,0.0,4724.0927734375,1.0,278.8588562011719,282.929931640625,294.8027648925781,298.6101379394531,293.1499938964844,293.1499938964844,279.1499938964844,38290.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669201374053956,1.0,0.0,0.0,3.4771502017974854,3.4771728515625,8.067522685450967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.6669921875,0.0,1365.562744140625,1895.4371337890625,0.0,4014.02685546875,0.8688246011734009,1.0,0.0,3.0,1.0,0.0
18199140,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7409430146217346,0.3876505196094513,0.3559224307537079,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.887414813041687,0.6801168918609619,0.6489264369010925,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8654945492744446,0.6313941478729248,0.445151537656784,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7825315594673157,0.459895372390747,0.4425266981124878,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6395128965377808,0.2465314120054245,1.1478358507156372,285.0019226074219,284.95001220703125,302.04998779296875,291.85040283203125,298.4974060058594,297.2001037597656,285.001220703125,1.0,0.736802875995636,0.3573026061058044,0.3573026061058044,1.0,1.0,-3.651568174362183,0.9762332439422609,2.675334930419922,0.1556725203990936,0.9266586899757384,0.9266586899757384,0.0,315.71588134765625,322.0,58733.8515625,0.0,4746.859375,1.0,279.14111328125,283.04083251953125,294.818115234375,298.5238342285156,293.1499938964844,293.1499938964844,278.8500061035156,33211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568912982940674,1.0,0.0,0.0,3.600726366043091,3.600749254226685,8.651143161841901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.982421875,0.0,1458.454345703125,1895.4371337890625,0.0,3924.826416015625,0.8922831416130066,1.0,0.0,3.0,1.0,0.0
18199200,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7409430146217346,0.3876505196094513,0.3559224307537079,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.887414813041687,0.6801168918609619,0.6489264369010925,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8654945492744446,0.6313941478729248,0.445151537656784,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7825315594673157,0.459895372390747,0.4425266981124878,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.6395128965377808,0.2465314120054245,1.1478358507156372,285.0019226074219,284.95001220703125,302.04998779296875,291.85040283203125,298.4974060058594,297.2001037597656,285.001220703125,1.0,0.736802875995636,0.3573026061058044,0.3573026061058044,1.0,1.0,-3.651568174362183,0.9762332439422609,2.675334930419922,0.1556725203990936,0.9266586899757384,0.9266586899757384,0.0,315.71588134765625,322.0,58733.8515625,0.0,4746.859375,1.0,279.14111328125,283.04083251953125,294.818115234375,298.5238342285156,293.1499938964844,293.1499938964844,278.8500061035156,33211.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568912982940674,1.0,0.0,0.0,3.600726366043091,3.600749254226685,8.651143161841901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.982421875,0.0,1458.454345703125,1895.4371337890625,0.0,3924.826416015625,0.8922831416130066,1.0,0.0,3.0,1.0,0.0
18199260,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7389592528343201,0.386748343706131,0.35545814037323,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8847364187240601,0.6786047220230103,0.6479234099388123,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8641690015792847,0.6326778531074524,0.4463467299938202,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7806408405303955,0.4596404135227203,0.4426161050796509,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6380001902580261,0.2462233006954193,1.147670865058899,284.9104309082031,284.95001220703125,302.04998779296875,291.9153747558594,298.4902038574219,297.1936950683594,284.9110107421875,1.0,0.7382934093475342,0.3567147254943847,0.3567147254943847,1.0,1.0,-3.651158809661865,0.974214732646942,2.6769440174102783,0.1537744104862213,0.8456174731254578,0.8456174731254578,0.0,319.0541687011719,325.0,59512.9609375,0.0,4766.525390625,1.0,278.8586730957031,282.9250183105469,294.9280090332031,298.75164794921875,293.1499938964844,293.1499938964844,279.1499938964844,38253.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631713032722472,1.0,0.0,0.0,3.4974935054779053,3.497516393661499,8.162198241734586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.009765625,0.0,1386.179931640625,1895.4371337890625,0.0,3980.80419921875,0.8733022212982178,1.0,0.0,3.0,1.0,0.0
18199320,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7389592528343201,0.386748343706131,0.35545814037323,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8847364187240601,0.6786047220230103,0.6479234099388123,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8641690015792847,0.6326778531074524,0.4463467299938202,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7806408405303955,0.4596404135227203,0.4426161050796509,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.6380001902580261,0.2462233006954193,1.147670865058899,284.9104309082031,284.95001220703125,302.04998779296875,291.9153747558594,298.4902038574219,297.1936950683594,284.9110107421875,1.0,0.7382934093475342,0.3567147254943847,0.3567147254943847,1.0,1.0,-3.651158809661865,0.974214732646942,2.6769440174102783,0.1537744104862213,0.8456174731254578,0.8456174731254578,0.0,319.0541687011719,325.0,59512.9609375,0.0,4766.525390625,1.0,278.8586730957031,282.9250183105469,294.9280090332031,298.75164794921875,293.1499938964844,293.1499938964844,279.1499938964844,38253.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631713032722472,1.0,0.0,0.0,3.4974935054779053,3.497516393661499,8.162198241734586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.009765625,0.0,1386.179931640625,1895.4371337890625,0.0,3980.80419921875,0.8733022212982178,1.0,0.0,3.0,1.0,0.0
18199380,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7375653982162476,0.3867558240890503,0.3553489446640014,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8827009797096252,0.6780948638916016,0.6472897529602051,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8634825944900513,0.6350182294845581,0.4478548467159271,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.779304563999176,0.4600838422775268,0.442943662405014,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6368774175643921,0.2462949156761169,1.1479190587997437,285.0033569335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4893798828125,297.1957397460937,285.00262451171875,1.0,0.739798903465271,0.3561268448829651,0.3561268448829651,1.0,1.0,-3.65276312828064,0.97283536195755,2.6799278259277344,0.1518386602401733,0.9324559569358826,0.9324559569358826,0.0,321.8089294433594,328.0,59015.28125,0.0,4788.29638671875,1.0,279.1412658691406,283.03790283203125,294.9512634277344,298.6739807128906,293.1499938964844,293.1499938964844,278.8500061035156,33195.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530850052833556,1.0,0.0,0.0,3.6208744049072266,3.6208977699279785,8.748231152821973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5673828125,0.0,1480.18798828125,1895.4371337890625,0.0,3890.71142578125,0.8967990875244141,1.0,0.0,3.0,1.0,0.0
