time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199440,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7375653982162476,0.3867558240890503,0.3553489446640014,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8827009797096252,0.6780948638916016,0.6472897529602051,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8634825944900513,0.6350182294845581,0.4478548467159271,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.779304563999176,0.4600838422775268,0.442943662405014,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6368774175643921,0.2462949156761169,1.1479190587997437,285.0033569335937,284.95001220703125,302.04998779296875,291.9837951660156,298.4893798828125,297.1957397460937,285.00262451171875,1.0,0.739798903465271,0.3561268448829651,0.3561268448829651,1.0,1.0,-3.65276312828064,0.97283536195755,2.6799278259277344,0.1518386602401733,0.9324559569358826,0.9324559569358826,0.0,321.8089294433594,328.0,59015.28125,0.0,4788.29638671875,1.0,279.1412658691406,283.03790283203125,294.9512634277344,298.6739807128906,293.1499938964844,293.1499938964844,278.8500061035156,33195.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530850052833556,1.0,0.0,0.0,3.6208744049072266,3.6208977699279785,8.748231152821973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5673828125,0.0,1480.18798828125,1895.4371337890625,0.0,3890.71142578125,0.8967990875244141,1.0,0.0,3.0,1.0,0.0
18199500,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.736825704574585,0.3863543272018432,0.3552819788455963,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8816351890563965,0.6773844957351685,0.6469683051109314,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8630664944648743,0.6356626749038696,0.4485688209533691,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7786054015159607,0.4600062072277069,0.4431252479553222,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6363140940666199,0.2461822628974914,1.1482069492340088,284.885498046875,284.95001220703125,302.04998779296875,292.0190734863281,298.4863586425781,297.1932678222656,284.8846435546875,1.0,0.7405945658683777,0.3558329343795776,0.3558329343795776,1.0,1.0,-3.653726577758789,0.97218918800354,2.681537389755249,0.1510127186775207,0.8516765832901001,0.8516765832901001,0.0,323.2910461425781,328.0,59948.11328125,0.0,4800.287109375,1.0,278.8988342285156,282.8956604003906,295.04132080078125,298.927490234375,293.1499938964844,293.1499938964844,278.8500061035156,37515.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958254098892212,1.0,0.0,0.0,3.588841438293457,3.588865041732788,8.594128644290322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.859375,0.0,1477.3370361328125,1895.4371337890625,0.0,3937.007568359375,0.8905909657478333,1.0,0.0,3.0,1.0,0.0
18199560,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7356488704681396,0.3858378827571869,0.3548852205276489,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8800835609436035,0.6765201687812805,0.6462386846542358,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8621689677238464,0.6361894011497498,0.4489738941192627,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7774727940559387,0.4598025977611542,0.4430204033851623,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6354164481163025,0.2459741532802581,1.1477195024490356,284.9096374511719,284.95001220703125,302.04998779296875,292.054931640625,298.4823608398437,297.1894836425781,284.91082763671875,1.0,0.7412513494491577,0.3555566668510437,0.3555566668510437,1.0,1.0,-3.652148485183716,0.9708049893379213,2.6813435554504395,0.1499668508768081,0.8499775528907776,0.8499775528907776,0.0,325.1310119628906,331.0,59808.2265625,0.0,4807.27734375,1.0,278.8578186035156,282.9200439453125,295.0681457519531,298.9107360839844,293.1499938964844,293.1499938964844,279.1499938964844,38408.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593766331672668,1.0,0.0,0.0,3.517718553543091,3.517741680145264,8.256870387413073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.3212890625,0.0,1408.2861328125,1895.4371337890625,0.0,3947.027099609375,0.8779269456863403,1.0,0.0,3.0,1.0,0.0
18199620,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7342848777770996,0.385840505361557,0.3547574579715729,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8780775666236877,0.6759650111198425,0.6455480456352234,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8614773154258728,0.6384630799293518,0.4504205286502838,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7761614322662354,0.4602240920066833,0.4433184564113617,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6343205571174622,0.246038869023323,1.1479109525680542,285.0047607421875,284.95001220703125,302.04998779296875,292.1279296875,298.481689453125,297.1915283203125,285.0040283203125,1.0,0.7427186369895935,0.3550041317939758,0.3550041317939758,1.0,1.0,-3.653483629226685,0.9694525599479676,2.6840310096740723,0.1481013149023056,0.9387739896774292,0.9387739896774292,0.0,327.8828430175781,334.0,59323.20703125,0.0,4828.2841796875,1.0,279.14141845703125,283.0345458984375,295.0955810546875,298.8380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33191.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492827653884888,1.0,0.0,0.0,3.643059730529785,3.643083333969116,8.855761279846774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4697265625,0.0,1504.49072265625,1895.4371337890625,0.0,3856.498291015625,0.9017854332923888,1.0,0.0,3.0,1.0,0.0
18199680,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7342848777770996,0.385840505361557,0.3547574579715729,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8780775666236877,0.6759650111198425,0.6455480456352234,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8614773154258728,0.6384630799293518,0.4504205286502838,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7761614322662354,0.4602240920066833,0.4433184564113617,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6343205571174622,0.246038869023323,1.1479109525680542,285.0047607421875,284.95001220703125,302.04998779296875,292.1279296875,298.481689453125,297.1915283203125,285.0040283203125,1.0,0.7427186369895935,0.3550041317939758,0.3550041317939758,1.0,1.0,-3.653483629226685,0.9694525599479676,2.6840310096740723,0.1481013149023056,0.9387739896774292,0.9387739896774292,0.0,327.8828430175781,334.0,59323.20703125,0.0,4828.2841796875,1.0,279.14141845703125,283.0345458984375,295.0955810546875,298.8380126953125,293.1499938964844,293.1499938964844,278.8500061035156,33191.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492827653884888,1.0,0.0,0.0,3.643059730529785,3.643083333969116,8.855761279846774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4697265625,0.0,1504.49072265625,1895.4371337890625,0.0,3856.498291015625,0.9017854332923888,1.0,0.0,3.0,1.0,0.0
18199740,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7324092388153076,0.3849032819271087,0.3542791604995727,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8755062818527222,0.6743360757827759,0.6444445848464966,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8601738214492798,0.639549732208252,0.4514810740947723,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7743650674819946,0.4599088132381439,0.4433638751506805,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6328964829444885,0.2457083016633987,1.1476683616638184,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4749450683594,297.1855773925781,284.9095153808594,1.0,0.7441376447677612,0.3544515967369079,0.3544515967369079,1.0,1.0,-3.6526286602020255,0.9674068093299866,2.685221672058105,0.1462569236755371,0.8548292517662048,0.8548292517662048,0.0,331.2059326171875,337.0,60157.1953125,0.0,4846.58056640625,1.0,278.8583068847656,282.91339111328125,295.2147216796875,299.0795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38214.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955572545528412,1.0,0.0,0.0,3.544971704483032,3.544995069503784,8.385304681723937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.1171875,0.0,1435.524169921875,1895.4371337890625,0.0,3913.022216796875,0.8837702870368958,1.0,0.0,3.0,1.0,0.0
18199800,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7324092388153076,0.3849032819271087,0.3542791604995727,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8755062818527222,0.6743360757827759,0.6444445848464966,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8601738214492798,0.639549732208252,0.4514810740947723,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7743650674819946,0.4599088132381439,0.4433638751506805,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6328964829444885,0.2457083016633987,1.1476683616638184,284.9088134765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4749450683594,297.1855773925781,284.9095153808594,1.0,0.7441376447677612,0.3544515967369079,0.3544515967369079,1.0,1.0,-3.6526286602020255,0.9674068093299866,2.685221672058105,0.1462569236755371,0.8548292517662048,0.8548292517662048,0.0,331.2059326171875,337.0,60157.1953125,0.0,4846.58056640625,1.0,278.8583068847656,282.91339111328125,295.2147216796875,299.0795288085937,293.1499938964844,293.1499938964844,279.1499938964844,38214.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955572545528412,1.0,0.0,0.0,3.544971704483032,3.544995069503784,8.385304681723937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.1171875,0.0,1435.524169921875,1895.4371337890625,0.0,3913.022216796875,0.8837702870368958,1.0,0.0,3.0,1.0,0.0
18199860,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7310807704925537,0.3848948776721954,0.3541407883167267,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8735445737838745,0.673734188079834,0.6437124609947205,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8594943284988403,0.6417591571807861,0.4528830349445343,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7730869650840759,0.4603021442890167,0.443636417388916,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6318348050117493,0.2457679808139801,1.1478360891342163,285.0062255859375,284.95001220703125,302.04998779296875,292.2764892578125,298.4744567871094,297.1876525878906,285.0054931640625,1.0,0.7455736994743347,0.3539412319660187,0.3539412319660187,1.0,1.0,-3.653788089752197,0.966128706932068,2.68765926361084,0.1444957107305526,0.9454405903816224,0.9454405903816224,0.0,333.9466247558594,340.0,59645.7265625,0.0,4867.0302734375,1.0,279.1416320800781,283.03106689453125,295.24468994140625,299.0087585449219,293.1499938964844,293.1499938964844,278.8500061035156,33201.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456237554550172,1.0,0.0,0.0,3.6663434505462646,3.666367053985596,8.969321356744331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7783203125,0.0,1530.395751953125,1895.4371337890625,0.0,3823.453125,0.9070311188697816,1.0,0.0,3.0,1.0,0.0
18199920,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7310807704925537,0.3848948776721954,0.3541407883167267,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8735445737838745,0.673734188079834,0.6437124609947205,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8594943284988403,0.6417591571807861,0.4528830349445343,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7730869650840759,0.4603021442890167,0.443636417388916,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6318348050117493,0.2457679808139801,1.1478360891342163,285.0062255859375,284.95001220703125,302.04998779296875,292.2764892578125,298.4744567871094,297.1876525878906,285.0054931640625,1.0,0.7455736994743347,0.3539412319660187,0.3539412319660187,1.0,1.0,-3.653788089752197,0.966128706932068,2.68765926361084,0.1444957107305526,0.9454405903816224,0.9454405903816224,0.0,333.9466247558594,340.0,59645.7265625,0.0,4867.0302734375,1.0,279.1416320800781,283.03106689453125,295.24468994140625,299.0087585449219,293.1499938964844,293.1499938964844,278.8500061035156,33201.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456237554550172,1.0,0.0,0.0,3.6663434505462646,3.666367053985596,8.969321356744331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7783203125,0.0,1530.395751953125,1895.4371337890625,0.0,3823.453125,0.9070311188697816,1.0,0.0,3.0,1.0,0.0
18199980,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7292412519454956,0.3839327991008758,0.3536496758460998,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.871023952960968,0.6720475554466248,0.6425625681877136,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8582059144973755,0.6427589654922485,0.4538915455341339,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7713272571563721,0.4599475860595703,0.4436513781547546,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6304475665092468,0.245428666472435,1.1475704908370972,284.90771484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4680480957031,297.18194580078125,284.9084777832031,1.0,0.7469632625579834,0.3534308671951294,0.3534308671951294,1.0,1.0,-3.6527349948883057,0.964156448841095,2.6885786056518555,0.1427634954452514,0.8597322702407837,0.8597322702407837,0.0,337.2691650390625,343.0,60499.38671875,0.0,4884.74560546875,1.0,278.8581237792969,282.9070129394531,295.3637390136719,299.2518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38208.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520223736763,1.0,0.0,0.0,3.5704848766326904,3.570508480072021,8.506436302013753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0537109375,0.0,1462.6572265625,1895.4371337890625,0.0,3881.162841796875,0.8894138932228088,1.0,0.0,3.0,1.0,0.0
18200040,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7292412519454956,0.3839327991008758,0.3536496758460998,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.871023952960968,0.6720475554466248,0.6425625681877136,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8582059144973755,0.6427589654922485,0.4538915455341339,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7713272571563721,0.4599475860595703,0.4436513781547546,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6304475665092468,0.245428666472435,1.1475704908370972,284.90771484375,284.95001220703125,302.04998779296875,292.3505249023437,298.4680480957031,297.18194580078125,284.9084777832031,1.0,0.7469632625579834,0.3534308671951294,0.3534308671951294,1.0,1.0,-3.6527349948883057,0.964156448841095,2.6885786056518555,0.1427634954452514,0.8597322702407837,0.8597322702407837,0.0,337.2691650390625,343.0,60499.38671875,0.0,4884.74560546875,1.0,278.8581237792969,282.9070129394531,295.3637390136719,299.2518920898437,293.1499938964844,293.1499938964844,279.1499938964844,38208.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520223736763,1.0,0.0,0.0,3.5704848766326904,3.570508480072021,8.506436302013753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0537109375,0.0,1462.6572265625,1895.4371337890625,0.0,3881.162841796875,0.8894138932228088,1.0,0.0,3.0,1.0,0.0
18200100,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.728370726108551,0.38385009765625,0.3534047603607178,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8698254227638245,0.6716400384902954,0.6419739127159119,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8576352000236511,0.6437661051750183,0.4544157087802887,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7704892158508301,0.4600607752799988,0.4436303675174713,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6297659277915955,0.2454046607017517,1.1472536325454712,285.0168151855469,284.95001220703125,302.04998779296875,292.3871459960937,298.46728515625,297.182373046875,285.0177917480469,1.0,0.7476001977920532,0.3531756699085235,0.3531756699085235,1.0,1.0,-3.651948928833008,0.963096022605896,2.6888530254364014,0.1417380571365356,0.9371744394302368,0.9371744394302368,0.0,338.8194580078125,343.0,59765.8828125,0.0,4892.1767578125,1.0,279.09991455078125,283.0372009277344,295.3475952148437,299.0863342285156,293.1499938964844,293.1499938964844,279.1499938964844,33890.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452236890792848,1.0,0.0,0.0,3.6223769187927246,3.622400283813477,8.755491762713064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.974609375,0.0,1486.98828125,1895.4371337890625,0.0,3819.833251953125,0.899111270904541,1.0,0.0,3.0,1.0,0.0
18200160,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7279205918312073,0.3839079439640045,0.3534838557243347,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8690833449363708,0.6713957190513611,0.6417708992958069,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8575146198272705,0.6449002623558044,0.4552341103553772,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7700600028038025,0.4603078663349151,0.443883866071701,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.629402220249176,0.2454826086759567,1.147690773010254,285.0074462890625,284.95001220703125,302.04998779296875,292.4233703613281,298.46759033203125,297.1840209960937,285.0063781738281,1.0,0.7483651041984558,0.3529286384582519,0.3529286384582519,1.0,1.0,-3.6536128520965576,0.9628181457519532,2.6907947063446045,0.1409928202629089,0.9520811438560486,0.9520811438560486,0.0,340.01763916015625,346.0,59968.390625,0.0,4904.44677734375,1.0,279.142822265625,283.0271301269531,295.3916015625,299.1784973144531,293.1499938964844,293.1499938964844,278.8500061035156,33162.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942205011844635,1.0,0.0,0.0,3.691436767578125,3.691460609436035,9.092517530007173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.541015625,0.0,1558.2841796875,1895.4371337890625,0.0,3792.4755859375,0.9124469757080078,1.0,0.0,3.0,1.0,0.0
18200220,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.72611403465271,0.3829191327095032,0.3529827296733856,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8666200041770935,0.6696499586105347,0.6405802965164185,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.856245219707489,0.6458051204681396,0.4561920166015625,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7683411240577698,0.4599113464355469,0.4438703954219818,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6280516982078552,0.2451348900794983,1.1474144458770752,284.9061584472656,284.95001220703125,302.04998779296875,292.49432373046875,298.4613342285156,297.1784362792969,284.9070129394531,1.0,0.7497259974479675,0.3524345755577087,0.3524345755577087,1.0,1.0,-3.652391195297241,0.9608456492424012,2.691545486450196,0.139298215508461,0.8643569350242615,0.8643569350242615,0.0,343.33331298828125,349.0,60833.33203125,0.0,4921.62060546875,1.0,278.85791015625,282.90045166015625,295.5083923339844,299.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38225.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948809802532196,1.0,0.0,0.0,3.5956735610961914,3.5956974029541016,8.626880685369542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2060546875,0.0,1489.9703369140625,1895.4371337890625,0.0,3852.2333984375,0.8949770927429199,1.0,0.0,3.0,1.0,0.0
18200280,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.72611403465271,0.3829191327095032,0.3529827296733856,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8666200041770935,0.6696499586105347,0.6405802965164185,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.856245219707489,0.6458051204681396,0.4561920166015625,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7683411240577698,0.4599113464355469,0.4438703954219818,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6280516982078552,0.2451348900794983,1.1474144458770752,284.9061584472656,284.95001220703125,302.04998779296875,292.49432373046875,298.4613342285156,297.1784362792969,284.9070129394531,1.0,0.7497259974479675,0.3524345755577087,0.3524345755577087,1.0,1.0,-3.652391195297241,0.9608456492424012,2.691545486450196,0.139298215508461,0.8643569350242615,0.8643569350242615,0.0,343.33331298828125,349.0,60833.33203125,0.0,4921.62060546875,1.0,278.85791015625,282.90045166015625,295.5083923339844,299.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38225.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948809802532196,1.0,0.0,0.0,3.5956735610961914,3.5956974029541016,8.626880685369542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.2060546875,0.0,1489.9703369140625,1895.4371337890625,0.0,3852.2333984375,0.8949770927429199,1.0,0.0,3.0,1.0,0.0
18200340,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7248085141181946,0.3828743100166321,0.3527995645999908,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8647153377532959,0.6689464449882507,0.6397416591644287,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8555534482002258,0.6478669047355652,0.4574796259403229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7670966982841492,0.4602362513542175,0.4440700113773346,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6270290613174438,0.2451835870742797,1.1475111246109009,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4608764648437,297.1805419921875,285.0076904296875,1.0,0.7510958313941956,0.3519404828548431,0.3519404828548431,1.0,1.0,-3.653057336807251,0.9594681262969972,2.693589210510254,0.1375327855348587,0.9584035277366638,0.9584035277366638,0.0,346.0771789550781,352.0,60276.09765625,0.0,4940.68896484375,1.0,279.1419982910156,283.0238342285156,295.53289794921875,299.34197998046875,293.1499938964844,293.1499938964844,278.8500061035156,33266.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392833709716796,1.0,0.0,0.0,3.7121965885162354,3.7122206687927246,9.19507442631584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8583984375,0.0,1582.6705322265625,1895.4371337890625,0.0,3765.9267578125,0.9174662828445436,1.0,0.0,3.0,1.0,0.0
18200400,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7248085141181946,0.3828743100166321,0.3527995645999908,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8647153377532959,0.6689464449882507,0.6397416591644287,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8555534482002258,0.6478669047355652,0.4574796259403229,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7670966982841492,0.4602362513542175,0.4440700113773346,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6270290613174438,0.2451835870742797,1.1475111246109009,285.0083923339844,284.95001220703125,302.04998779296875,292.5625915527344,298.4608764648437,297.1805419921875,285.0076904296875,1.0,0.7510958313941956,0.3519404828548431,0.3519404828548431,1.0,1.0,-3.653057336807251,0.9594681262969972,2.693589210510254,0.1375327855348587,0.9584035277366638,0.9584035277366638,0.0,346.0771789550781,352.0,60276.09765625,0.0,4940.68896484375,1.0,279.1419982910156,283.0238342285156,295.53289794921875,299.34197998046875,293.1499938964844,293.1499938964844,278.8500061035156,33266.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392833709716796,1.0,0.0,0.0,3.7121965885162354,3.7122206687927246,9.19507442631584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.8583984375,0.0,1582.6705322265625,1895.4371337890625,0.0,3765.9267578125,0.9174662828445436,1.0,0.0,3.0,1.0,0.0
18200460,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7230125069618225,0.3818555474281311,0.3522775173187256,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8622958064079285,0.6671398878097534,0.6385002136230469,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.854285717010498,0.6486670970916748,0.4583728611469269,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7654054164886475,0.4597947299480438,0.4440198242664337,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6257017254829407,0.2448265850543975,1.1472090482711792,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.4546203613281,297.17498779296875,284.9053649902344,1.0,0.7524250745773315,0.3514533936977386,0.3514533936977386,1.0,1.0,-3.651596546173096,0.9574431777000428,2.694153547286988,0.1358396559953689,0.8683542013168335,0.8683542013168335,0.0,349.3963623046875,355.0,61132.40625,0.0,4957.17822265625,1.0,278.85699462890625,282.8941345214844,295.64324951171875,299.5777893066406,293.1499938964844,293.1499938964844,279.1499938964844,38387.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460998773574828,1.0,0.0,0.0,3.617613077163696,3.6176371574401855,8.732478136153077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3095703125,0.0,1515.13623046875,1895.4371337890625,0.0,3827.759765625,0.8999055027961731,1.0,0.0,3.0,1.0,0.0
18200520,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7230125069618225,0.3818555474281311,0.3522775173187256,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8622958064079285,0.6671398878097534,0.6385002136230469,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.854285717010498,0.6486670970916748,0.4583728611469269,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7654054164886475,0.4597947299480438,0.4440198242664337,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6257017254829407,0.2448265850543975,1.1472090482711792,284.9041442871094,284.95001220703125,302.04998779296875,292.6274719238281,298.4546203613281,297.17498779296875,284.9053649902344,1.0,0.7524250745773315,0.3514533936977386,0.3514533936977386,1.0,1.0,-3.651596546173096,0.9574431777000428,2.694153547286988,0.1358396559953689,0.8683542013168335,0.8683542013168335,0.0,349.3963623046875,355.0,61132.40625,0.0,4957.17822265625,1.0,278.85699462890625,282.8941345214844,295.64324951171875,299.5777893066406,293.1499938964844,293.1499938964844,279.1499938964844,38387.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460998773574828,1.0,0.0,0.0,3.617613077163696,3.6176371574401855,8.732478136153077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.3095703125,0.0,1515.13623046875,1895.4371337890625,0.0,3827.759765625,0.8999055027961731,1.0,0.0,3.0,1.0,0.0
18200580,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.721699595451355,0.3817883133888244,0.3520645499229431,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8604111671447754,0.6663839817047119,0.6376010775566101,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8535740971565247,0.6506422162055969,0.4595892131328583,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7641682624816895,0.4600812792778015,0.4441753029823303,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6246867775917053,0.2448687702417373,1.1472573280334473,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4542236328125,297.1770935058594,285.0081481933594,1.0,0.7537582516670227,0.3509662747383117,0.3509662747383117,1.0,1.0,-3.651956558227539,0.9559922218322754,2.695964336395264,0.1340656578540802,0.9638499021530152,0.9638499021530152,0.0,352.1479187011719,358.0,60550.640625,0.0,4975.4111328125,1.0,279.1421203613281,283.020263671875,295.6600036621094,299.490234375,293.1499938964844,293.1499938964844,278.8500061035156,33325.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368277192115784,1.0,0.0,0.0,3.732651233673096,3.732675552368164,9.29668487970048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.6767578125,0.0,1606.6185302734375,1895.4371337890625,0.0,3743.560546875,0.922118067741394,1.0,0.0,3.0,1.0,0.0
18200640,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.721699595451355,0.3817883133888244,0.3520645499229431,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8604111671447754,0.6663839817047119,0.6376010775566101,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8535740971565247,0.6506422162055969,0.4595892131328583,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7641682624816895,0.4600812792778015,0.4441753029823303,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6246867775917053,0.2448687702417373,1.1472573280334473,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4542236328125,297.1770935058594,285.0081481933594,1.0,0.7537582516670227,0.3509662747383117,0.3509662747383117,1.0,1.0,-3.651956558227539,0.9559922218322754,2.695964336395264,0.1340656578540802,0.9638499021530152,0.9638499021530152,0.0,352.1479187011719,358.0,60550.640625,0.0,4975.4111328125,1.0,279.1421203613281,283.020263671875,295.6600036621094,299.490234375,293.1499938964844,293.1499938964844,278.8500061035156,33325.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368277192115784,1.0,0.0,0.0,3.732651233673096,3.732675552368164,9.29668487970048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.6767578125,0.0,1606.6185302734375,1895.4371337890625,0.0,3743.560546875,0.922118067741394,1.0,0.0,3.0,1.0,0.0
18200700,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7210347652435303,0.3813517689704895,0.3519776165485382,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8594602346420288,0.6655550003051758,0.6371771097183228,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8531838655471802,0.6510806083679199,0.4601794481277466,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7635509371757507,0.4599214494228363,0.4442895054817199,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6242019534111023,0.244745060801506,1.1475125551223757,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.45172119140625,297.1751403808594,284.88165283203125,1.0,0.7544801235198975,0.3507227003574371,0.3507227003574371,1.0,1.0,-3.652503967285156,0.955373466014862,2.6971304416656494,0.1333504319190979,0.879152774810791,0.879152774810791,0.0,353.6065673828125,358.0,61565.78125,0.0,4986.09423828125,1.0,278.8957214355469,282.8682861328125,295.7429504394531,299.7432861328125,293.1499938964844,293.1499938964844,278.8500061035156,37116.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423608779907228,1.0,0.0,0.0,3.709905862808228,3.709930658340454,9.183729048345412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.935546875,0.0,1609.3326416015625,1895.4371337890625,0.0,3793.889892578125,0.9175501465797424,1.0,0.0,3.0,1.0,0.0
18200760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7199079990386963,0.3807418048381805,0.3515232503414154,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8580405116081238,0.6645210981369019,0.6363130807876587,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8523107171058655,0.6513354778289795,0.4604169130325317,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7625077962875366,0.4595955908298492,0.4440889358520508,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.623380184173584,0.2445036023855209,1.1469320058822632,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.447998046875,297.1715393066406,284.9039611816406,1.0,0.7550543546676636,0.35049569606781,0.35049569606781,1.0,1.0,-3.650266647338867,0.953947126865387,2.696319580078125,0.1324090361595153,0.8719485998153687,0.8719485998153687,0.0,355.4638366699219,361.0,61394.66796875,0.0,4991.19482421875,1.0,278.8568725585937,282.888916015625,295.7613830566406,299.7168273925781,293.1499938964844,293.1499938964844,279.1499938964844,38449.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943894386291504,1.0,0.0,0.0,3.637446880340576,3.637471199035645,8.828493491819245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.9375,0.0,1537.51123046875,1895.4371337890625,0.0,3807.794921875,0.9044114351272584,1.0,0.0,3.0,1.0,0.0
18200820,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7185845971107483,0.3806489109992981,0.3512840867042541,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8561813831329346,0.6637116074562073,0.6353592872619629,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8515820503234863,0.6532146334648132,0.4615611135959625,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7612818479537964,0.4598411917686462,0.4442026019096374,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6223729252815247,0.2445392608642578,1.1469433307647705,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4476928710937,297.1736755371094,285.00811767578125,1.0,0.7563521265983582,0.3500416874885559,0.3500416874885559,1.0,1.0,-3.650347948074341,0.9525159597396852,2.697831869125366,0.1307215094566345,0.9681673645973206,0.9681673645973206,0.0,358.2186889648437,364.0,60778.26953125,0.0,5008.63427734375,1.0,279.14227294921875,283.0170593261719,295.76812744140625,299.6172790527344,293.1499938964844,293.1499938964844,278.8500061035156,33394.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934991419315338,1.0,0.0,0.0,3.7499208450317374,3.7499454021453857,9.382908956467872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0810546875,0.0,1627.17724609375,1895.4371337890625,0.0,3726.80615234375,0.9260554313659668,1.0,0.0,3.0,1.0,0.0
18200880,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7185845971107483,0.3806489109992981,0.3512840867042541,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8561813831329346,0.6637116074562073,0.6353592872619629,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8515820503234863,0.6532146334648132,0.4615611135959625,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7612818479537964,0.4598411917686462,0.4442026019096374,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6223729252815247,0.2445392608642578,1.1469433307647705,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4476928710937,297.1736755371094,285.00811767578125,1.0,0.7563521265983582,0.3500416874885559,0.3500416874885559,1.0,1.0,-3.650347948074341,0.9525159597396852,2.697831869125366,0.1307215094566345,0.9681673645973206,0.9681673645973206,0.0,358.2186889648437,364.0,60778.26953125,0.0,5008.63427734375,1.0,279.14227294921875,283.0170593261719,295.76812744140625,299.6172790527344,293.1499938964844,293.1499938964844,278.8500061035156,33394.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934991419315338,1.0,0.0,0.0,3.7499208450317374,3.7499454021453857,9.382908956467872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0810546875,0.0,1627.17724609375,1895.4371337890625,0.0,3726.80615234375,0.9260554313659668,1.0,0.0,3.0,1.0,0.0
18200940,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7167782187461853,0.3795716464519501,0.3507172167301178,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8538520932197571,0.6617913246154785,0.6340203285217285,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8503131866455078,0.6537932753562927,0.4623147249221802,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.759644627571106,0.4593082070350647,0.4440751373767853,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6210768222808838,0.2441650927066803,1.14658784866333,284.9007873535156,284.95001220703125,302.04998779296875,292.838623046875,298.4414367675781,297.1679992675781,284.9020690917969,1.0,0.7576139569282532,0.3495876789093017,0.3495876789093017,1.0,1.0,-3.648391008377075,0.9504455327987672,2.6979453563690186,0.1291092932224273,0.8744422793388367,0.8744422793388367,0.0,361.5377502441406,367.0,61605.59375,0.0,5023.63720703125,1.0,278.8567199707031,282.8840637207031,295.8573913574219,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38486.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423888921737672,1.0,0.0,0.0,3.6542952060699454,3.6543197631835938,8.910468523026793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3603515625,0.0,1556.5767822265625,1895.4371337890625,0.0,3794.144287109375,0.9081056714057922,1.0,0.0,3.0,1.0,0.0
18201000,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7167782187461853,0.3795716464519501,0.3507172167301178,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8538520932197571,0.6617913246154785,0.6340203285217285,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8503131866455078,0.6537932753562927,0.4623147249221802,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.759644627571106,0.4593082070350647,0.4440751373767853,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6210768222808838,0.2441650927066803,1.14658784866333,284.9007873535156,284.95001220703125,302.04998779296875,292.838623046875,298.4414367675781,297.1679992675781,284.9020690917969,1.0,0.7576139569282532,0.3495876789093017,0.3495876789093017,1.0,1.0,-3.648391008377075,0.9504455327987672,2.6979453563690186,0.1291092932224273,0.8744422793388367,0.8744422793388367,0.0,361.5377502441406,367.0,61605.59375,0.0,5023.63720703125,1.0,278.8567199707031,282.8840637207031,295.8573913574219,299.830810546875,293.1499938964844,293.1499938964844,279.1499938964844,38486.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423888921737672,1.0,0.0,0.0,3.6542952060699454,3.6543197631835938,8.910468523026793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.3603515625,0.0,1556.5767822265625,1895.4371337890625,0.0,3794.144287109375,0.9081056714057922,1.0,0.0,3.0,1.0,0.0
18201060,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7154388427734375,0.3794522583484649,0.3504543304443359,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.852022111415863,0.6609295606613159,0.6330159902572632,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8495699167251587,0.6555718779563904,0.463386207818985,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.758432149887085,0.4595113098621368,0.4441473186016083,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6200749278068542,0.2441941797733307,1.1465654373168943,285.0083923339844,284.95001220703125,302.04998779296875,292.875732421875,298.4413452148437,297.1701965332031,285.0076904296875,1.0,0.7588757872581482,0.3491781055927276,0.3491781055927276,1.0,1.0,-3.648205041885376,0.949070155620575,2.699134826660156,0.1275480687618255,0.9709389805793762,0.9709389805793762,0.0,364.2913513183594,355.0,60943.33203125,0.0,5040.28125,1.0,279.1423645019531,283.0144348144531,295.8514099121094,299.7160949707031,293.1499938964844,293.1499938964844,278.8500061035156,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339032173156738,1.0,0.0,0.0,3.762764692306519,3.762789249420166,9.447293223274756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.4072265625,0.0,1642.77294921875,1895.4371337890625,0.0,3716.865478515625,0.928999364376068,1.0,0.0,3.0,1.0,0.0
18201120,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7154388427734375,0.3794522583484649,0.3504543304443359,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.852022111415863,0.6609295606613159,0.6330159902572632,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8495699167251587,0.6555718779563904,0.463386207818985,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.758432149887085,0.4595113098621368,0.4441473186016083,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6200749278068542,0.2441941797733307,1.1465654373168943,285.0083923339844,284.95001220703125,302.04998779296875,292.875732421875,298.4413452148437,297.1701965332031,285.0076904296875,1.0,0.7588757872581482,0.3491781055927276,0.3491781055927276,1.0,1.0,-3.648205041885376,0.949070155620575,2.699134826660156,0.1275480687618255,0.9709389805793762,0.9709389805793762,0.0,364.2913513183594,355.0,60943.33203125,0.0,5040.28125,1.0,279.1423645019531,283.0144348144531,295.8514099121094,299.7160949707031,293.1499938964844,293.1499938964844,278.8500061035156,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339032173156738,1.0,0.0,0.0,3.762764692306519,3.762789249420166,9.447293223274756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.4072265625,0.0,1642.77294921875,1895.4371337890625,0.0,3716.865478515625,0.928999364376068,1.0,0.0,3.0,1.0,0.0
18201180,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7163791060447693,0.3784273266792297,0.3496803045272827,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8530814051628113,0.6590775847434998,0.6314802169799805,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8515673279762268,0.656013548374176,0.4638578295707702,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7597712278366089,0.4589768350124359,0.4437526762485504,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6210554242134094,0.2438503056764602,1.1450505256652832,284.8955993652344,284.95001220703125,302.04998779296875,292.9036865234375,298.4354858398437,297.1649475097656,284.8970947265625,1.0,0.7563400268554688,0.3487922549247741,0.3487922549247741,1.0,1.0,-3.6437113285064697,0.946437656879425,2.697273731231689,0.1260182410478592,0.874984860420227,0.874984860420227,0.0,360.628173828125,355.0,61717.3515625,0.0,5004.39990234375,1.0,278.8582763671875,282.87799072265625,295.926513671875,299.9162902832031,293.1499938964844,293.1499938964844,278.8500061035156,38701.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941630244255066,1.0,0.0,0.0,3.667729616165161,3.6677541732788086,8.976104481916991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.984375,0.0,1573.29638671875,1895.4371337890625,0.0,3787.257568359375,0.9111939072608948,1.0,0.0,3.0,1.0,0.0
18201240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7164698243141174,0.3783722221851349,0.3496052324771881,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8531931042671204,0.6589693427085876,0.6313517689704895,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8517365455627441,0.6560516357421875,0.4638613164424896,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7598940134048462,0.4589462578296661,0.4437013864517212,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6211442351341248,0.243828684091568,1.1448692083358765,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4351501464844,297.1646728515625,284.8993530273437,1.0,0.7561086416244507,0.3487685024738312,0.3487685024738312,1.0,1.0,-3.643190622329712,0.9462012052536012,2.6969895362854004,0.1258903443813324,0.8745880722999573,0.8745880722999573,0.0,360.27032470703125,343.0,61700.7734375,0.0,5000.6640625,1.0,278.8568115234375,282.8804016113281,295.9255676269531,299.9114074707031,293.1499938964844,293.1499938964844,279.1499938964844,38616.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416245222091676,1.0,0.0,0.0,3.66310977935791,3.6631345748901367,8.953506949183065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9775390625,0.0,1567.4482421875,1895.4371337890625,0.0,3787.205810546875,0.9101680517196656,1.0,0.0,3.0,1.0,0.0
