time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7176535725593567,0.3782593011856079,0.3491178154945373,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8545988202095032,0.6584413647651672,0.6304256916046143,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8536563515663147,0.6568346619606018,0.4640530049800873,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.761348307132721,0.4589748680591583,0.4433780312538147,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.6222083568572998,0.2438127994537353,1.143556833267212,285.0125427246094,284.95001220703125,302.04998779296875,292.916748046875,298.4346008300781,297.1653137207031,285.01373291015625,1.0,0.7539637088775635,0.3485637307167053,0.3485637307167053,1.0,1.0,-3.6397454738616943,0.9444865584373474,2.695258855819702,0.124818816781044,0.9535038471221924,0.9535038471221924,0.0,356.5455017089844,343.0,60836.609375,0.0,4967.54248046875,1.0,279.1018981933594,283.0181579589844,295.88482666015625,299.7126770019531,293.1499938964844,293.1499938964844,279.1499938964844,34332.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935583770275116,1.0,0.0,0.0,3.706598997116089,3.706623315811157,9.167364396489576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.896484375,0.0,1584.38037109375,1895.4371337890625,0.0,3732.213623046875,0.9182532429695128,1.0,0.0,3.0,1.0,0.0
18201360,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.719559371471405,0.3783147931098938,0.3489651381969452,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8568145036697388,0.658108651638031,0.6298962235450745,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.856407642364502,0.6577863097190857,0.4645640254020691,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7635384202003479,0.4591658413410187,0.4433371126651764,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6238399744033813,0.243925005197525,1.1430015563964844,285.00469970703125,284.95001220703125,302.04998779296875,292.9261779785156,298.4354248046875,297.1675720214844,285.0035705566406,1.0,0.7516534924507141,0.3483862280845642,0.3483862280845642,1.0,1.0,-3.638819456100464,0.9436269402503968,2.695192575454712,0.1240868791937828,0.9683917760849,0.9683917760849,0.0,351.7982788085937,331.0,60938.0078125,0.0,4935.37060546875,1.0,279.1434631347656,283.0111999511719,295.9024963378906,299.7739562988281,293.1499938964844,293.1499938964844,278.8500061035156,33580.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933409571647644,1.0,0.0,0.0,3.7671985626220703,3.767223358154297,9.469570727560496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.0625,0.0,1648.82373046875,1895.4371337890625,0.0,3712.353515625,0.9298105835914612,1.0,0.0,3.0,1.0,0.0
18201420,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7230489253997803,0.3773447871208191,0.3479948937892914,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8611235022544861,0.6561977863311768,0.6280462145805359,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.861733078956604,0.6582601070404053,0.4648672938346863,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7678251266479492,0.4586601555347442,0.4427163302898407,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6270211935043335,0.2436761111021042,1.1407252550125122,284.89617919921875,284.95001220703125,302.04998779296875,292.9380187988281,298.4301147460937,297.1630859375,284.8975524902344,1.0,0.7462954521179199,0.348031222820282,0.348031222820282,1.0,1.0,-3.6323163509368896,0.940482258796692,2.691834211349488,0.1224493384361267,0.8712260127067566,0.8712260127067566,0.0,342.0032958984375,319.0,61613.5625,0.0,4855.90234375,1.0,278.85723876953125,282.8808288574219,295.9591064453125,299.9456787109375,293.1499938964844,293.1499938964844,279.1499938964844,38755.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413506388664246,1.0,0.0,0.0,3.6577093601226807,3.657733917236328,8.927126486923953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5693359375,0.0,1562.4244384765625,1895.4371337890625,0.0,3784.718994140625,0.9090909957885742,1.0,0.0,3.0,1.0,0.0
18201480,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7230489253997803,0.3773447871208191,0.3479948937892914,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8611235022544861,0.6561977863311768,0.6280462145805359,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.861733078956604,0.6582601070404053,0.4648672938346863,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7678251266479492,0.4586601555347442,0.4427163302898407,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6270211935043335,0.2436761111021042,1.1407252550125122,284.89617919921875,284.95001220703125,302.04998779296875,292.9380187988281,298.4301147460937,297.1630859375,284.8975524902344,1.0,0.7462954521179199,0.348031222820282,0.348031222820282,1.0,1.0,-3.6323163509368896,0.940482258796692,2.691834211349488,0.1224493384361267,0.8712260127067566,0.8712260127067566,0.0,342.0032958984375,319.0,61613.5625,0.0,4855.90234375,1.0,278.85723876953125,282.8808288574219,295.9591064453125,299.9456787109375,293.1499938964844,293.1499938964844,279.1499938964844,38755.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413506388664246,1.0,0.0,0.0,3.6577093601226807,3.657733917236328,8.927126486923953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.5693359375,0.0,1562.4244384765625,1895.4371337890625,0.0,3784.718994140625,0.9090909957885742,1.0,0.0,3.0,1.0,0.0
18201540,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.727595865726471,0.3773704171180725,0.3473455905914306,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8667735457420349,0.6553751230239868,0.6265352368354797,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8684835433959961,0.6599786877632141,0.4654926061630249,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7733112573623657,0.4589287042617798,0.4423021078109741,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6310480237007141,0.2438807934522628,1.1388614177703855,285.0025329589844,284.95001220703125,302.04998779296875,292.9400329589844,298.4310607910156,297.16680908203125,285.0017395019531,1.0,0.7405006289482117,0.3476762473583221,0.3476762473583221,1.0,1.0,-3.627718687057495,0.9379348158836364,2.689783811569214,0.1207439452409744,0.9637518525123596,0.9637518525123596,0.0,330.70672607421875,307.0,60810.69140625,0.0,4772.8203125,1.0,279.14239501953125,283.0121459960937,295.9193115234375,299.7883605957031,293.1499938964844,293.1499938964844,278.8500061035156,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336209893226624,1.0,0.0,0.0,3.756807327270508,3.7568321228027344,9.417402679900988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6328125,0.0,1637.7650146484375,1895.4371337890625,0.0,3714.285888671875,0.9278163909912108,1.0,0.0,3.0,1.0,0.0
18201600,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.727595865726471,0.3773704171180725,0.3473455905914306,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8667735457420349,0.6553751230239868,0.6265352368354797,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8684835433959961,0.6599786877632141,0.4654926061630249,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7733112573623657,0.4589287042617798,0.4423021078109741,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.6310480237007141,0.2438807934522628,1.1388614177703855,285.0025329589844,284.95001220703125,302.04998779296875,292.9400329589844,298.4310607910156,297.16680908203125,285.0017395019531,1.0,0.7405006289482117,0.3476762473583221,0.3476762473583221,1.0,1.0,-3.627718687057495,0.9379348158836364,2.689783811569214,0.1207439452409744,0.9637518525123596,0.9637518525123596,0.0,330.70672607421875,307.0,60810.69140625,0.0,4772.8203125,1.0,279.14239501953125,283.0121459960937,295.9193115234375,299.7883605957031,293.1499938964844,293.1499938964844,278.8500061035156,33726.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336209893226624,1.0,0.0,0.0,3.756807327270508,3.7568321228027344,9.417402679900988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6328125,0.0,1637.7650146484375,1895.4371337890625,0.0,3714.285888671875,0.9278163909912108,1.0,0.0,3.0,1.0,0.0
18201660,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7320805788040161,0.3764599561691284,0.3463736474514007,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8725287318229675,0.6534909009933472,0.6246498227119446,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8753056526184082,0.6604122519493103,0.4657258689403534,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7789120078086853,0.4584533274173736,0.4416535794734955,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.635196328163147,0.2437194287776947,1.1367251873016355,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4263610839844,297.162841796875,284.8981628417969,1.0,0.7344423532485962,0.3473728597164154,0.3473728597164154,1.0,1.0,-3.6212217807769775,0.9349560737609864,2.686265707015991,0.1192908063530922,0.8678058385848999,0.8678058385848999,0.0,319.5163269042969,295.0,61424.68359375,0.0,4685.251953125,1.0,278.85675048828125,282.8851013183594,295.9573974609375,299.9370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38930.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417651295661926,1.0,0.0,0.0,3.642550230026245,3.6425747871398926,8.85328404365282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.4501953125,0.0,1546.775146484375,1895.4371337890625,0.0,3788.482666015625,0.9058389663696288,1.0,0.0,3.0,1.0,0.0
18201720,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7320805788040161,0.3764599561691284,0.3463736474514007,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8725287318229675,0.6534909009933472,0.6246498227119446,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8753056526184082,0.6604122519493103,0.4657258689403534,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7789120078086853,0.4584533274173736,0.4416535794734955,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.635196328163147,0.2437194287776947,1.1367251873016355,284.8968811035156,284.95001220703125,302.04998779296875,292.9349975585937,298.4263610839844,297.162841796875,284.8981628417969,1.0,0.7344423532485962,0.3473728597164154,0.3473728597164154,1.0,1.0,-3.6212217807769775,0.9349560737609864,2.686265707015991,0.1192908063530922,0.8678058385848999,0.8678058385848999,0.0,319.5163269042969,295.0,61424.68359375,0.0,4685.251953125,1.0,278.85675048828125,282.8851013183594,295.9573974609375,299.9370422363281,293.1499938964844,293.1499938964844,279.1499938964844,38930.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417651295661926,1.0,0.0,0.0,3.642550230026245,3.6425747871398926,8.85328404365282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.4501953125,0.0,1546.775146484375,1895.4371337890625,0.0,3788.482666015625,0.9058389663696288,1.0,0.0,3.0,1.0,0.0
18201780,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7375192046165466,0.3765197694301605,0.3457338213920593,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8794522881507874,0.6526734828948975,0.6231207251548767,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8833797574043274,0.6620740294456482,0.4662927985191345,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7855433225631714,0.4587329030036926,0.4412263333797455,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6401208639144897,0.2439901977777481,1.135049819946289,285.0012512207031,284.95001220703125,302.04998779296875,292.9263916015625,298.4276428222656,297.1667175292969,285.0004577636719,1.0,0.7282647490501404,0.347069501876831,0.347069501876831,1.0,1.0,-3.616754531860352,0.9326170086860656,2.6841375827789307,0.1177880093455314,0.9585460424423218,0.9585460424423218,0.0,307.5322570800781,283.0,60616.484375,0.0,4598.74072265625,1.0,279.14227294921875,283.0146484375,295.9052124023437,299.764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33755.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339208006858826,1.0,0.0,0.0,3.742239475250244,3.742263793945313,9.344507816422264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7216796875,0.0,1621.0123291015625,1895.4371337890625,0.0,3717.026123046875,0.9245523810386658,1.0,0.0,3.0,1.0,0.0
18201840,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7375192046165466,0.3765197694301605,0.3457338213920593,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8794522881507874,0.6526734828948975,0.6231207251548767,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8833797574043274,0.6620740294456482,0.4662927985191345,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7855433225631714,0.4587329030036926,0.4412263333797455,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6401208639144897,0.2439901977777481,1.135049819946289,285.0012512207031,284.95001220703125,302.04998779296875,292.9263916015625,298.4276428222656,297.1667175292969,285.0004577636719,1.0,0.7282647490501404,0.347069501876831,0.347069501876831,1.0,1.0,-3.616754531860352,0.9326170086860656,2.6841375827789307,0.1177880093455314,0.9585460424423218,0.9585460424423218,0.0,307.5322570800781,283.0,60616.484375,0.0,4598.74072265625,1.0,279.14227294921875,283.0146484375,295.9052124023437,299.764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33755.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339208006858826,1.0,0.0,0.0,3.742239475250244,3.742263793945313,9.344507816422264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.7216796875,0.0,1621.0123291015625,1895.4371337890625,0.0,3717.026123046875,0.9245523810386658,1.0,0.0,3.0,1.0,0.0
18201900,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.74039626121521,0.3761530518531799,0.3454289138317108,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8831176161766052,0.6518271565437317,0.6223846673965454,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8876086473464966,0.6623480916023254,0.4665618240833282,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7890487313270569,0.4585740566253662,0.4410511553287506,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.642777681350708,0.2439899742603302,1.1344741582870483,284.8759765625,284.95001220703125,302.04998779296875,292.9208374023437,298.4259948730469,297.1656494140625,284.874267578125,1.0,0.7252016067504883,0.3469178080558777,0.3469178080558777,1.0,1.0,-3.614929676055908,0.9315669536590576,2.6833627223968506,0.1172138899564743,0.8712005615234375,0.8712005615234375,0.0,301.5790405273437,283.0,61492.08984375,0.0,4556.91748046875,1.0,278.8956298828125,282.8651123046875,295.95269775390625,299.9744873046875,293.1499938964844,293.1499938964844,278.8500061035156,37751.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399697780609132,1.0,0.0,0.0,3.707512378692627,3.7075371742248535,9.17188287985482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.7958984375,0.0,1611.407958984375,1895.4371337890625,0.0,3772.169921875,0.9173461198806764,1.0,0.0,3.0,1.0,0.0
18201960,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7428716421127319,0.375643253326416,0.3447747230529785,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8863496780395508,0.6508015990257263,0.6212256550788879,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8913776278495789,0.662447452545166,0.4664716422557831,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7921570539474487,0.4582663178443908,0.4405685067176819,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6451467871665955,0.2438852041959762,1.1330984830856323,284.8981628417969,284.95001220703125,302.04998779296875,292.9145202636719,298.4232482910156,297.1631164550781,284.89947509765625,1.0,0.721977174282074,0.346782922744751,0.346782922744751,1.0,1.0,-3.610406875610352,0.9297425150871276,2.680664300918579,0.1164249181747436,0.8642973899841309,0.8642973899841309,0.0,296.0028991699219,271.0,61201.58203125,0.0,4510.052734375,1.0,278.857177734375,282.8907470703125,295.936279296875,299.903564453125,293.1499938964844,293.1499938964844,279.1499938964844,38934.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419068098068236,1.0,0.0,0.0,3.624692916870117,3.6247172355651855,8.766691621531209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.703125,0.0,1527.0023193359375,1895.4371337890625,0.0,3789.7685546875,0.901983380317688,1.0,0.0,3.0,1.0,0.0
18202020,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7493247985839844,0.375714510679245,0.3441476225852966,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8944860696792603,0.6499751806259155,0.6196915507316589,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9006791710853577,0.6640306711196899,0.4669853746891022,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7998428344726562,0.4585393667221069,0.4401359558105469,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6510813236236572,0.2441982924938202,1.1316070556640625,285.00018310546875,284.95001220703125,302.04998779296875,292.899658203125,298.424560546875,297.1668701171875,284.9993896484375,1.0,0.7156472206115723,0.3465131819248199,0.3465131819248199,1.0,1.0,-3.60610032081604,0.9275625944137572,2.6785378456115723,0.1150701195001602,0.9533845782279968,0.9533845782279968,0.0,283.8567810058594,259.0,60396.83984375,0.0,4423.4443359375,1.0,279.14215087890625,283.01776123046875,295.87872314453125,299.7260131835937,293.1499938964844,293.1499938964844,278.8500061035156,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341355562210084,1.0,0.0,0.0,3.725579261779785,3.7256035804748535,9.261490845346998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6025390625,0.0,1601.7164306640625,1895.4371337890625,0.0,3718.989013671875,0.920793116092682,1.0,0.0,3.0,1.0,0.0
18202080,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7493247985839844,0.375714510679245,0.3441476225852966,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8944860696792603,0.6499751806259155,0.6196915507316589,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9006791710853577,0.6640306711196899,0.4669853746891022,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7998428344726562,0.4585393667221069,0.4401359558105469,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6510813236236572,0.2441982924938202,1.1316070556640625,285.00018310546875,284.95001220703125,302.04998779296875,292.899658203125,298.424560546875,297.1668701171875,284.9993896484375,1.0,0.7156472206115723,0.3465131819248199,0.3465131819248199,1.0,1.0,-3.60610032081604,0.9275625944137572,2.6785378456115723,0.1150701195001602,0.9533845782279968,0.9533845782279968,0.0,283.8567810058594,259.0,60396.83984375,0.0,4423.4443359375,1.0,279.14215087890625,283.01776123046875,295.87872314453125,299.7260131835937,293.1499938964844,293.1499938964844,278.8500061035156,33751.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341355562210084,1.0,0.0,0.0,3.725579261779785,3.7256035804748535,9.261490845346998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.6025390625,0.0,1601.7164306640625,1895.4371337890625,0.0,3718.989013671875,0.920793116092682,1.0,0.0,3.0,1.0,0.0
18202140,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7557474970817566,0.3748544454574585,0.3431912064552307,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9025622606277466,0.6481035351753235,0.6177816390991211,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9101482629776,0.6643263101577759,0.467100977897644,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8074482679367065,0.4580675661563873,0.4394628405570984,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6571633815765381,0.244130790233612,1.129795789718628,284.8994140625,284.95001220703125,302.04998779296875,292.882080078125,298.4203796386719,297.1634216308594,284.9002685546875,1.0,0.7092376947402954,0.3462434411048889,0.3462434411048889,1.0,1.0,-3.599811792373657,0.9247660636901855,2.675045728683472,0.1137871667742729,0.8605990409851074,0.8605990409851074,0.0,272.25994873046875,247.0,60964.3203125,0.0,4335.0556640625,1.0,278.8577575683594,282.8961181640625,295.9037170410156,299.8570556640625,293.1499938964844,293.1499938964844,279.1499938964844,38846.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421850442886353,1.0,0.0,0.0,3.6070070266723633,3.607031106948853,8.681350323058723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3505859375,0.0,1506.908203125,1895.4371337890625,0.0,3792.294189453125,0.8979967832565308,1.0,0.0,3.0,1.0,0.0
18202200,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7557474970817566,0.3748544454574585,0.3431912064552307,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9025622606277466,0.6481035351753235,0.6177816390991211,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9101482629776,0.6643263101577759,0.467100977897644,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8074482679367065,0.4580675661563873,0.4394628405570984,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.6571633815765381,0.244130790233612,1.129795789718628,284.8994140625,284.95001220703125,302.04998779296875,292.882080078125,298.4203796386719,297.1634216308594,284.9002685546875,1.0,0.7092376947402954,0.3462434411048889,0.3462434411048889,1.0,1.0,-3.599811792373657,0.9247660636901855,2.675045728683472,0.1137871667742729,0.8605990409851074,0.8605990409851074,0.0,272.25994873046875,247.0,60964.3203125,0.0,4335.0556640625,1.0,278.8577575683594,282.8961181640625,295.9037170410156,299.8570556640625,293.1499938964844,293.1499938964844,279.1499938964844,38846.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421850442886353,1.0,0.0,0.0,3.6070070266723633,3.607031106948853,8.681350323058723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3505859375,0.0,1506.908203125,1895.4371337890625,0.0,3792.294189453125,0.8979967832565308,1.0,0.0,3.0,1.0,0.0
18202260,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7635337710380554,0.3749305009841919,0.3425768613815307,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9125559329986572,0.6472657918930054,0.6162470579147339,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9220038652420044,0.6658247709274292,0.467562735080719,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.815908670425415,0.458328515291214,0.4390253126621246,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.664375364780426,0.2444749325513839,1.1284584999084473,284.99908447265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4217529296875,297.1669921875,284.998291015625,1.0,0.7028047442436218,0.3460201919078827,0.3460201919078827,1.0,1.0,-3.595637559890747,0.9227724075317384,2.672865152359009,0.1126098111271858,0.9479149580001832,0.9479149580001832,0.0,260.072998046875,235.0,60155.9921875,0.0,4249.00146484375,1.0,279.1420288085937,283.02117919921875,295.84149169921875,299.6747131347656,293.1499938964844,293.1499938964844,278.8500061035156,33745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345284700393676,1.0,0.0,0.0,3.707353115081787,3.707377195358277,9.171095030069408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2451171875,0.0,1580.78759765625,1895.4371337890625,0.0,3722.578125,0.9166791439056396,1.0,0.0,3.0,1.0,0.0
18202320,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7635337710380554,0.3749305009841919,0.3425768613815307,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9125559329986572,0.6472657918930054,0.6162470579147339,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9220038652420044,0.6658247709274292,0.467562735080719,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.815908670425415,0.458328515291214,0.4390253126621246,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.664375364780426,0.2444749325513839,1.1284584999084473,284.99908447265625,284.95001220703125,302.04998779296875,292.86199951171875,298.4217529296875,297.1669921875,284.998291015625,1.0,0.7028047442436218,0.3460201919078827,0.3460201919078827,1.0,1.0,-3.595637559890747,0.9227724075317384,2.672865152359009,0.1126098111271858,0.9479149580001832,0.9479149580001832,0.0,260.072998046875,235.0,60155.9921875,0.0,4249.00146484375,1.0,279.1420288085937,283.02117919921875,295.84149169921875,299.6747131347656,293.1499938964844,293.1499938964844,278.8500061035156,33745.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345284700393676,1.0,0.0,0.0,3.707353115081787,3.707377195358277,9.171095030069408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.2451171875,0.0,1580.78759765625,1895.4371337890625,0.0,3722.578125,0.9166791439056396,1.0,0.0,3.0,1.0,0.0
18202380,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7713714838027954,0.3740856945514679,0.3416279256343841,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9231919646263124,0.6453977823257446,0.6143321394920349,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.934079885482788,0.666042685508728,0.4676211178302765,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.824082612991333,0.4578515291213989,0.4383418262004852,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718010902404785,0.2444394081830978,1.1267762184143066,284.90045166015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4178771972656,297.1636962890625,284.9012451171875,1.0,0.6962971687316895,0.3457969427108764,0.3457969427108764,1.0,1.0,-3.589425802230835,0.9201504588127136,2.669275283813477,0.1114953681826591,0.8566098213195801,0.8566098213195801,0.0,248.4604949951172,223.0,60700.60546875,0.0,4161.267578125,1.0,278.85791015625,282.9020080566406,295.86181640625,299.7994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38859.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426562190055848,1.0,0.0,0.0,3.5864171981811523,3.5864410400390625,8.582521786593134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9111328125,0.0,1484.59521484375,1895.4371337890625,0.0,3796.5693359375,0.8934512138366699,1.0,0.0,3.0,1.0,0.0
18202440,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7713714838027954,0.3740856945514679,0.3416279256343841,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9231919646263124,0.6453977823257446,0.6143321394920349,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.934079885482788,0.666042685508728,0.4676211178302765,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.824082612991333,0.4578515291213989,0.4383418262004852,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6718010902404785,0.2444394081830978,1.1267762184143066,284.90045166015625,284.95001220703125,302.04998779296875,292.8397827148437,298.4178771972656,297.1636962890625,284.9012451171875,1.0,0.6962971687316895,0.3457969427108764,0.3457969427108764,1.0,1.0,-3.589425802230835,0.9201504588127136,2.669275283813477,0.1114953681826591,0.8566098213195801,0.8566098213195801,0.0,248.4604949951172,223.0,60700.60546875,0.0,4161.267578125,1.0,278.85791015625,282.9020080566406,295.86181640625,299.7994384765625,293.1499938964844,293.1499938964844,279.1499938964844,38859.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426562190055848,1.0,0.0,0.0,3.5864171981811523,3.5864410400390625,8.582521786593134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.9111328125,0.0,1484.59521484375,1895.4371337890625,0.0,3796.5693359375,0.8934512138366699,1.0,0.0,3.0,1.0,0.0
18202500,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.775677502155304,0.3740622401237488,0.3411657512187958,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.92905855178833,0.6448976397514343,0.613373875617981,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9405459761619568,0.666679859161377,0.467664510011673,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8284469842910767,0.4579115808010101,0.4379803836345672,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6758293509483337,0.244574174284935,1.1257888078689575,285.0097351074219,284.95001220703125,302.04998779296875,292.8279113769531,298.41796875,297.1647644042969,285.010498046875,1.0,0.692972719669342,0.3456853330135345,0.3456853330135345,1.0,1.0,-3.586139440536499,0.9187905788421632,2.667348861694336,0.1107921376824379,0.9318314790725708,0.9318314790725708,0.0,242.5442352294922,223.0,59838.0234375,0.0,4116.37744140625,1.0,279.10015869140625,283.0343933105469,295.7984924316406,299.5765075683594,293.1499938964844,293.1499938964844,279.1499938964844,34369.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369223117828368,1.0,0.0,0.0,3.629897117614746,3.629920721054077,8.79188405633613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.05078125,0.0,1498.7867431640625,1895.4371337890625,0.0,3744.42333984375,0.9011919498443604,1.0,0.0,3.0,1.0,0.0
18202560,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7808628082275391,0.3741636872291565,0.3410148918628692,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9359650015830994,0.6445496678352356,0.6127877831459045,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9479506611824036,0.6674548387527466,0.4680198431015014,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8335709571838379,0.4580987989902496,0.4378913044929504,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6805968284606934,0.2448091804981231,1.125556468963623,284.9977722167969,284.95001220703125,302.04998779296875,292.81561279296875,298.4191589355469,297.1670837402344,284.9966125488281,1.0,0.68976891040802,0.3455841243267059,0.3455841243267059,1.0,1.0,-3.585291147232056,0.918206512928009,2.6670846939086914,0.110368512570858,0.9421841502189636,0.9421841502189636,0.0,236.2735595703125,211.0,59899.3984375,0.0,4075.75927734375,1.0,279.1428527832031,283.0242614746094,295.7945861816406,299.6126708984375,293.1499938964844,293.1499938964844,278.8500061035156,33671.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935020625591278,1.0,0.0,0.0,3.689889669418335,3.689913511276245,9.08489766970888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9218.4951171875,0.0,1560.3919677734375,1895.4371337890625,0.0,3727.072998046875,0.912424862384796,1.0,0.0,3.0,1.0,0.0
18202620,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.790529191493988,0.373333066701889,0.3400808274745941,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.948679506778717,0.6426876783370972,0.6108797192573547,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9612429141998292,0.6675955057144165,0.4680300951004028,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8433484435081482,0.4576170742511749,0.4372044801712036,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6896980404853821,0.2448025047779083,1.1240040063858032,284.90020751953125,284.95001220703125,302.04998779296875,292.7898254394531,298.4155578613281,297.1640014648437,284.9014892578125,1.0,0.6831694841384888,0.3453817367553711,0.3453817367553711,1.0,1.0,-3.579200267791748,0.9156901240348816,2.6635100841522217,0.109338641166687,0.8516812324523926,0.8516812324523926,0.0,224.6485595703125,214.0,60417.2421875,0.0,3988.802001953125,1.0,278.85791015625,282.9073486328125,295.8123474121094,299.7331848144531,293.1499938964844,293.1499938964844,279.1499938964844,38957.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432596564292908,1.0,0.0,0.0,3.5640130043029785,3.5640368461608887,8.475627737425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8837890625,0.0,1461.197265625,1895.4371337890625,0.0,3802.042236328125,0.8885024189949036,1.0,0.0,3.0,1.0,0.0
18202680,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.790529191493988,0.373333066701889,0.3400808274745941,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.948679506778717,0.6426876783370972,0.6108797192573547,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9612429141998292,0.6675955057144165,0.4680300951004028,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8433484435081482,0.4576170742511749,0.4372044801712036,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6896980404853821,0.2448025047779083,1.1240040063858032,284.90020751953125,284.95001220703125,302.04998779296875,292.7898254394531,298.4155578613281,297.1640014648437,284.9014892578125,1.0,0.6831694841384888,0.3453817367553711,0.3453817367553711,1.0,1.0,-3.579200267791748,0.9156901240348816,2.6635100841522217,0.109338641166687,0.8516812324523926,0.8516812324523926,0.0,224.6485595703125,214.0,60417.2421875,0.0,3988.802001953125,1.0,278.85791015625,282.9073486328125,295.8123474121094,299.7331848144531,293.1499938964844,293.1499938964844,279.1499938964844,38957.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432596564292908,1.0,0.0,0.0,3.5640130043029785,3.5640368461608887,8.475627737425384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.8837890625,0.0,1461.197265625,1895.4371337890625,0.0,3802.042236328125,0.8885024189949036,1.0,0.0,3.0,1.0,0.0
18202740,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7953221797943115,0.3733903467655182,0.3397237658500671,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9544472098350524,0.641822099685669,0.6096041798591614,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.967717945575714,0.6689096689224243,0.468571126461029,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8482657670974731,0.4578401148319244,0.4370138347148895,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6943313479423523,0.2451815605163574,1.1241580247879028,284.99810791015625,284.95001220703125,302.04998779296875,292.7626647949219,298.41680908203125,297.16705322265625,284.997314453125,1.0,0.6807243824005127,0.3451793491840362,0.3451793491840362,1.0,1.0,-3.577829360961914,0.9146310687065125,2.663198232650757,0.10843376070261,0.9378856420516968,0.9378856420516968,0.0,219.4074249267578,217.0,59665.56640625,0.0,3953.25341796875,1.0,279.1417236328125,283.0292053222656,295.742919921875,299.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935741126537323,1.0,0.0,0.0,3.669312715530396,3.6693365573883057,8.983855650512851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9130859375,0.0,1537.3685302734375,1895.4371337890625,0.0,3733.64990234375,0.908026158809662,1.0,0.0,3.0,1.0,0.0
18202800,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7953221797943115,0.3733903467655182,0.3397237658500671,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9544472098350524,0.641822099685669,0.6096041798591614,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.967717945575714,0.6689096689224243,0.468571126461029,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8482657670974731,0.4578401148319244,0.4370138347148895,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6943313479423523,0.2451815605163574,1.1241580247879028,284.99810791015625,284.95001220703125,302.04998779296875,292.7626647949219,298.41680908203125,297.16705322265625,284.997314453125,1.0,0.6807243824005127,0.3451793491840362,0.3451793491840362,1.0,1.0,-3.577829360961914,0.9146310687065125,2.663198232650757,0.10843376070261,0.9378856420516968,0.9378856420516968,0.0,219.4074249267578,217.0,59665.56640625,0.0,3953.25341796875,1.0,279.1417236328125,283.0292053222656,295.742919921875,299.54547119140625,293.1499938964844,293.1499938964844,278.8500061035156,33687.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935741126537323,1.0,0.0,0.0,3.669312715530396,3.6693365573883057,8.983855650512851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.9130859375,0.0,1537.3685302734375,1895.4371337890625,0.0,3733.64990234375,0.908026158809662,1.0,0.0,3.0,1.0,0.0
18202860,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7955138087272644,0.3724798560142517,0.3391207158565521,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.954430103302002,0.6399098634719849,0.6080648899078369,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9686604142189026,0.6689096093177795,0.4687927067279815,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487359285354614,0.4572898745536804,0.436685174703598,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6950037479400635,0.2451259791851043,1.1244299411773682,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4130249023437,297.1635131835937,284.9046630859375,1.0,0.6800933480262756,0.3449651598930359,0.3449651598930359,1.0,1.0,-3.5754590034484863,0.913218915462494,2.662240028381348,0.1076614707708358,0.8507707118988037,0.8507707118988037,0.0,218.63087463378903,220.0,60237.19921875,0.0,3942.40966796875,1.0,278.85821533203125,282.9139404296875,295.7578125,299.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,38746.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441457986831664,1.0,0.0,0.0,3.5490641593933105,3.5490877628326416,8.404676350437512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5849609375,0.0,1443.724853515625,1895.4371337890625,0.0,3810.07275390625,0.885112464427948,1.0,0.0,3.0,1.0,0.0
18202920,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7955138087272644,0.3724798560142517,0.3391207158565521,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.954430103302002,0.6399098634719849,0.6080648899078369,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9686604142189026,0.6689096093177795,0.4687927067279815,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8487359285354614,0.4572898745536804,0.436685174703598,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6950037479400635,0.2451259791851043,1.1244299411773682,284.90399169921875,284.95001220703125,302.04998779296875,292.734375,298.4130249023437,297.1635131835937,284.9046630859375,1.0,0.6800933480262756,0.3449651598930359,0.3449651598930359,1.0,1.0,-3.5754590034484863,0.913218915462494,2.662240028381348,0.1076614707708358,0.8507707118988037,0.8507707118988037,0.0,218.63087463378903,220.0,60237.19921875,0.0,3942.40966796875,1.0,278.85821533203125,282.9139404296875,295.7578125,299.6656799316406,293.1499938964844,293.1499938964844,279.1499938964844,38746.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441457986831664,1.0,0.0,0.0,3.5490641593933105,3.5490877628326416,8.404676350437512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.5849609375,0.0,1443.724853515625,1895.4371337890625,0.0,3810.07275390625,0.885112464427948,1.0,0.0,3.0,1.0,0.0
18202980,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7946963906288147,0.3724080324172973,0.3388741612434387,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9530070424079896,0.6389459371566772,0.606937825679779,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.968332588672638,0.6700240969657898,0.4693738520145416,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.848082423210144,0.4574006497859955,0.4366272389888763,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6946303248405457,0.2454096674919128,1.1252813339233398,284.99835205078125,284.95001220703125,302.04998779296875,292.7052917480469,298.4134216308594,297.16534423828125,284.9975280761719,1.0,0.6804682612419128,0.3447510004043579,0.3447510004043579,1.0,1.0,-3.575450897216797,0.9125376343727112,2.6629133224487305,0.1068741902709007,0.9354300498962402,0.9354300498962402,0.0,219.23843383789065,223.0,59510.62890625,0.0,3946.11474609375,1.0,279.1416320800781,283.0322265625,295.686767578125,299.4792785644531,293.1499938964844,293.1499938964844,278.8500061035156,33615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369029402732848,1.0,0.0,0.0,3.656924247741699,3.6569478511810303,8.923294103624357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.373046875,0.0,1523.012939453125,1895.4371337890625,0.0,3744.246826171875,0.905178964138031,1.0,0.0,3.0,1.0,0.0
18203040,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7946963906288147,0.3724080324172973,0.3388741612434387,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9530070424079896,0.6389459371566772,0.606937825679779,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.968332588672638,0.6700240969657898,0.4693738520145416,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.848082423210144,0.4574006497859955,0.4366272389888763,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6946303248405457,0.2454096674919128,1.1252813339233398,284.99835205078125,284.95001220703125,302.04998779296875,292.7052917480469,298.4134216308594,297.16534423828125,284.9975280761719,1.0,0.6804682612419128,0.3447510004043579,0.3447510004043579,1.0,1.0,-3.575450897216797,0.9125376343727112,2.6629133224487305,0.1068741902709007,0.9354300498962402,0.9354300498962402,0.0,219.23843383789065,223.0,59510.62890625,0.0,3946.11474609375,1.0,279.1416320800781,283.0322265625,295.686767578125,299.4792785644531,293.1499938964844,293.1499938964844,278.8500061035156,33615.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369029402732848,1.0,0.0,0.0,3.656924247741699,3.6569478511810303,8.923294103624357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.373046875,0.0,1523.012939453125,1895.4371337890625,0.0,3744.246826171875,0.905178964138031,1.0,0.0,3.0,1.0,0.0
18203100,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7937746047973633,0.3719624876976013,0.3387439846992492,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9516482949256896,0.6380215883255005,0.6063811182975769,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9675532579421996,0.6700002551078796,0.4696368873119354,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8472627401351929,0.4571399390697479,0.4366177916526794,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6940225958824158,0.2453901618719101,1.1258859634399414,284.8782958984375,284.95001220703125,302.04998779296875,292.6905212402344,298.4118347167969,297.1638488769531,284.8774719238281,1.0,0.6809141039848328,0.3446438908576965,0.3446438908576965,1.0,1.0,-3.5756642818450928,0.9122576713562012,2.663406610488892,0.1066256612539291,0.8511312007904053,0.8511312007904053,0.0,220.06971740722656,223.0,60321.58203125,0.0,3951.73486328125,1.0,278.89813232421875,282.8898010253906,295.7253112792969,299.675537109375,293.1499938964844,293.1499938964844,278.8500061035156,38040.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432684779167176,1.0,0.0,0.0,3.615381956100464,3.615406036376953,8.721710855752463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.1064453125,0.0,1510.1153564453125,1895.4371337890625,0.0,3802.1220703125,0.8968102335929871,1.0,0.0,3.0,1.0,0.0
