time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203160,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7919310927391052,0.3713964521884918,0.338290810585022,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9492058753967284,0.6369533538818359,0.6054413914680481,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9657345414161682,0.6697977185249329,0.4695412814617157,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8456106185913086,0.4567519724369049,0.4363233149051666,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.6926469802856445,0.2452732771635055,1.125731110572815,284.9043273925781,284.95001220703125,302.04998779296875,292.6756591796875,298.4091796875,297.1612243652344,284.9055480957031,1.0,0.6813068985939026,0.3445245921611786,0.3445245921611786,1.0,1.0,-3.5733354091644287,0.9111666083335876,2.6621687412261963,0.1060826852917671,0.8486499190330505,0.8486499190330505,0.0,221.45559692382807,226.0,60063.39453125,0.0,3954.205078125,1.0,278.8576354980469,282.9178161621094,295.7005615234375,299.5979309082031,293.1499938964844,293.1499938964844,279.1499938964844,38900.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94550359249115,1.0,0.0,0.0,3.5343916416168213,3.534415006637573,8.335326810993138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.779296875,0.0,1429.3232421875,1895.4371337890625,0.0,3822.365966796875,0.8820191025733948,1.0,0.0,3.0,1.0,0.0
18203220,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7895619869232178,0.3712438344955444,0.3380222916603088,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.945739448070526,0.6359195709228516,0.6043037176132202,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9634707570075988,0.6707136034965515,0.4700138568878174,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8434291481971741,0.4567799866199493,0.4362430274486542,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6908758878707886,0.2454941123723983,1.1265758275985718,284.9972229003906,284.95001220703125,302.04998779296875,292.645751953125,298.4090576171875,297.1624755859375,284.99639892578125,1.0,0.6824156045913696,0.3442860245704651,0.3442860245704651,1.0,1.0,-3.57312273979187,0.9103459119796752,2.6627769470214844,0.105183221399784,0.9320694804191588,0.9320694804191588,0.0,223.648193359375,229.0,59351.05859375,0.0,3967.054443359375,1.0,279.1415100097656,283.03399658203125,295.6273498535156,299.40966796875,293.1499938964844,293.1499938964844,278.8500061035156,33619.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382466077804564,1.0,0.0,0.0,3.645360231399536,3.645383834838867,8.86694863311277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.572265625,0.0,1510.22265625,1895.4371337890625,0.0,3756.48974609375,0.9025759696960448,1.0,0.0,3.0,1.0,0.0
18203280,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7895619869232178,0.3712438344955444,0.3380222916603088,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.945739448070526,0.6359195709228516,0.6043037176132202,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9634707570075988,0.6707136034965515,0.4700138568878174,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8434291481971741,0.4567799866199493,0.4362430274486542,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6908758878707886,0.2454941123723983,1.1265758275985718,284.9972229003906,284.95001220703125,302.04998779296875,292.645751953125,298.4090576171875,297.1624755859375,284.99639892578125,1.0,0.6824156045913696,0.3442860245704651,0.3442860245704651,1.0,1.0,-3.57312273979187,0.9103459119796752,2.6627769470214844,0.105183221399784,0.9320694804191588,0.9320694804191588,0.0,223.648193359375,229.0,59351.05859375,0.0,3967.054443359375,1.0,279.1415100097656,283.03399658203125,295.6273498535156,299.40966796875,293.1499938964844,293.1499938964844,278.8500061035156,33619.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382466077804564,1.0,0.0,0.0,3.645360231399536,3.645383834838867,8.86694863311277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.572265625,0.0,1510.22265625,1895.4371337890625,0.0,3756.48974609375,0.9025759696960448,1.0,0.0,3.0,1.0,0.0
18203340,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.786077082157135,0.3701815605163574,0.3374103605747223,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9408801198005676,0.6338866353034973,0.6027854681015015,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9598456621170044,0.6703595519065857,0.4700978398323059,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8402692079544067,0.4560720026493072,0.435903936624527,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.688227653503418,0.2453090250492096,1.1269314289093018,284.9046630859375,284.95001220703125,302.04998779296875,292.6158752441406,298.4047241210937,297.1583251953125,284.9052734375,1.0,0.683607280254364,0.3440474271774292,0.3440474271774292,1.0,1.0,-3.5706899166107178,0.9088385701179504,2.661851406097412,0.1042985022068023,0.8460865020751953,0.8460865020751953,0.0,226.687255859375,232.0,59899.73828125,0.0,3979.32177734375,1.0,278.8583984375,282.92071533203125,295.6397705078125,299.52587890625,293.1499938964844,293.1499938964844,279.1499938964844,38736.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467476010322572,1.0,0.0,0.0,3.5236077308654785,3.5236310958862305,8.284540058411949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.20703125,0.0,1416.81103515625,1895.4371337890625,0.0,3833.614990234375,0.8794715404510498,1.0,0.0,3.0,1.0,0.0
18203400,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.786077082157135,0.3701815605163574,0.3374103605747223,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9408801198005676,0.6338866353034973,0.6027854681015015,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9598456621170044,0.6703595519065857,0.4700978398323059,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8402692079544067,0.4560720026493072,0.435903936624527,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.688227653503418,0.2453090250492096,1.1269314289093018,284.9046630859375,284.95001220703125,302.04998779296875,292.6158752441406,298.4047241210937,297.1583251953125,284.9052734375,1.0,0.683607280254364,0.3440474271774292,0.3440474271774292,1.0,1.0,-3.5706899166107178,0.9088385701179504,2.661851406097412,0.1042985022068023,0.8460865020751953,0.8460865020751953,0.0,226.687255859375,232.0,59899.73828125,0.0,3979.32177734375,1.0,278.8583984375,282.92071533203125,295.6397705078125,299.52587890625,293.1499938964844,293.1499938964844,279.1499938964844,38736.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467476010322572,1.0,0.0,0.0,3.5236077308654785,3.5236310958862305,8.284540058411949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.20703125,0.0,1416.81103515625,1895.4371337890625,0.0,3833.614990234375,0.8794715404510498,1.0,0.0,3.0,1.0,0.0
18203460,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7834056615829468,0.3699829280376434,0.3371241986751556,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9369158744812012,0.6328123807907104,0.6016376614570618,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9570721983909608,0.6711682081222534,0.4705156683921814,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8378039002418518,0.456047922372818,0.4357972741127014,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.686163604259491,0.2454909086227417,1.12768816947937,284.9962463378906,284.95001220703125,302.04998779296875,292.5862731933594,298.4047241210937,297.1595764160156,284.99542236328125,1.0,0.6848801374435425,0.3438485860824585,0.3438485860824585,1.0,1.0,-3.570240974426269,0.9080697298049928,2.662171125411988,0.1034801006317138,0.9282013177871704,0.9282013177871704,0.0,229.29248046875,235.0,59169.53125,0.0,3994.063720703125,1.0,279.14141845703125,283.0363464355469,295.5672912597656,299.33758544921875,293.1499938964844,293.1499938964844,278.8500061035156,33630.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394158720970154,1.0,0.0,0.0,3.631901979446411,3.631925582885742,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8759765625,0.0,1495.4886474609375,1895.4371337890625,0.0,3767.132080078125,0.8995583653450012,1.0,0.0,3.0,1.0,0.0
18203520,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7834056615829468,0.3699829280376434,0.3371241986751556,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9369158744812012,0.6328123807907104,0.6016376614570618,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9570721983909608,0.6711682081222534,0.4705156683921814,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8378039002418518,0.456047922372818,0.4357972741127014,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.686163604259491,0.2454909086227417,1.12768816947937,284.9962463378906,284.95001220703125,302.04998779296875,292.5862731933594,298.4047241210937,297.1595764160156,284.99542236328125,1.0,0.6848801374435425,0.3438485860824585,0.3438485860824585,1.0,1.0,-3.570240974426269,0.9080697298049928,2.662171125411988,0.1034801006317138,0.9282013177871704,0.9282013177871704,0.0,229.29248046875,235.0,59169.53125,0.0,3994.063720703125,1.0,279.14141845703125,283.0363464355469,295.5672912597656,299.33758544921875,293.1499938964844,293.1499938964844,278.8500061035156,33630.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394158720970154,1.0,0.0,0.0,3.631901979446411,3.631925582885742,8.801598596619442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.8759765625,0.0,1495.4886474609375,1895.4371337890625,0.0,3767.132080078125,0.8995583653450012,1.0,0.0,3.0,1.0,0.0
18203580,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.779859185218811,0.3688927590847015,0.3364906311035156,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9318620562553406,0.6307618021965027,0.6001032590866089,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9531750679016112,0.6707210540771484,0.4705396592617035,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8345966935157776,0.4553039968013763,0.4354280531406402,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6834362149238586,0.2452777475118637,1.1279455423355105,284.9052429199219,284.95001220703125,302.04998779296875,292.5572509765625,298.4006042480469,297.155517578125,284.9057922363281,1.0,0.6861357688903809,0.3436497747898102,0.3436497747898102,1.0,1.0,-3.5675361156463623,0.9066084027290344,2.6609275341033936,0.1026705279946327,0.8432554006576538,0.8432554006576538,0.0,232.54188537597656,238.0,59701.5390625,0.0,4006.87841796875,1.0,278.8585205078125,282.92486572265625,295.58056640625,299.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,38744.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478036761283876,1.0,0.0,0.0,3.508530378341675,3.508553504943848,8.213793876166164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.7626953125,0.0,1401.1383056640625,1895.4371337890625,0.0,3843.154541015625,0.8761482834815979,1.0,0.0,3.0,1.0,0.0
18203640,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.779859185218811,0.3688927590847015,0.3364906311035156,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9318620562553406,0.6307618021965027,0.6001032590866089,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9531750679016112,0.6707210540771484,0.4705396592617035,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8345966935157776,0.4553039968013763,0.4354280531406402,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6834362149238586,0.2452777475118637,1.1279455423355105,284.9052429199219,284.95001220703125,302.04998779296875,292.5572509765625,298.4006042480469,297.155517578125,284.9057922363281,1.0,0.6861357688903809,0.3436497747898102,0.3436497747898102,1.0,1.0,-3.5675361156463623,0.9066084027290344,2.6609275341033936,0.1026705279946327,0.8432554006576538,0.8432554006576538,0.0,232.54188537597656,238.0,59701.5390625,0.0,4006.87841796875,1.0,278.8585205078125,282.92486572265625,295.58056640625,299.4533996582031,293.1499938964844,293.1499938964844,279.1499938964844,38744.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478036761283876,1.0,0.0,0.0,3.508530378341675,3.508553504943848,8.213793876166164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.7626953125,0.0,1401.1383056640625,1895.4371337890625,0.0,3843.154541015625,0.8761482834815979,1.0,0.0,3.0,1.0,0.0
18203700,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7782105803489685,0.3687242865562439,0.3361905217170715,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9294794201850892,0.6301507353782654,0.5993508696556091,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9513384103775024,0.6709885001182556,0.4705554544925689,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.833095908164978,0.4552195966243744,0.4352327585220337,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.6821395754814148,0.245314210653305,1.1279308795928955,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.400146484375,297.1556091308594,285.0101623535156,1.0,0.6867169737815857,0.3435503542423248,0.3435503542423248,1.0,1.0,-3.566029787063598,0.9058368802070618,2.6601929664611816,0.1021232157945633,0.9160356521606444,0.9160356521606444,0.0,234.0647735595703,238.0,58900.5234375,0.0,4012.271484375,1.0,279.0982971191406,283.0512390136719,295.5145568847656,299.23162841796875,293.1499938964844,293.1499938964844,279.1499938964844,34161.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421630501747132,1.0,0.0,0.0,3.556728839874268,3.5567514896392822,8.441017484983604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.88671875,0.0,1418.446533203125,1895.4371337890625,0.0,3792.094482421875,0.8847121596336365,1.0,0.0,3.0,1.0,0.0
18203760,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7771782279014587,0.3686589300632477,0.3361760377883911,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.927831530570984,0.6296621561050415,0.5989362001419067,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9502177834510804,0.6713690161705017,0.4708625376224518,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8321285247802734,0.4552424550056457,0.4352895021438598,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6813482642173767,0.2454347312450409,1.1286057233810425,284.9952087402344,284.95001220703125,302.04998779296875,292.529052734375,298.4006042480469,297.1567687988281,284.9940795898437,1.0,0.6874211430549622,0.3434560596942901,0.3434560596942901,1.0,1.0,-3.566760778427124,0.9057611227035522,2.6609997749328613,0.1018153876066207,0.9241212010383606,0.9241212010383606,0.0,235.26632690429688,241.0,58977.55859375,0.0,4021.48583984375,1.0,279.1422119140625,283.0385131835937,295.5085754394531,299.2660217285156,293.1499938964844,293.1499938964844,278.8500061035156,33552.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402861595153807,1.0,0.0,0.0,3.619173526763916,3.619196653366089,8.740013299757265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.642578125,0.0,1480.9862060546875,1895.4371337890625,0.0,3775.046875,0.8964230418205261,1.0,0.0,3.0,1.0,0.0
18203820,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7737303972244263,0.3675400018692016,0.3355254828929901,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9228743314743042,0.6275962591171265,0.5973953008651733,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.946188986301422,0.6706806421279907,0.4707415997982025,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8290090560913086,0.4544659256935119,0.4348973035812378,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6786894798278809,0.2452026903629303,1.1288009881973269,284.90594482421875,284.95001220703125,302.04998779296875,292.50201416015625,298.3965759277344,297.1527709960937,284.9067077636719,1.0,0.6886612772941589,0.3432674407958984,0.3432674407958984,1.0,1.0,-3.563751220703125,0.9042415022850036,2.659509658813477,0.1009889096021652,0.8404769897460938,0.8404769897460938,0.0,238.57012939453125,244.0,59488.81640625,0.0,4033.805908203125,1.0,278.85821533203125,282.9295959472656,295.5250549316406,299.3835144042969,293.1499938964844,293.1499938964844,279.1499938964844,38819.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486130475997924,1.0,0.0,0.0,3.491575002670288,3.491598129272461,8.134597919706721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.8447265625,0.0,1384.1318359375,1895.4371337890625,0.0,3850.458984375,0.8724680542945862,1.0,0.0,3.0,1.0,0.0
18203880,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7737303972244263,0.3675400018692016,0.3355254828929901,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9228743314743042,0.6275962591171265,0.5973953008651733,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.946188986301422,0.6706806421279907,0.4707415997982025,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8290090560913086,0.4544659256935119,0.4348973035812378,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6786894798278809,0.2452026903629303,1.1288009881973269,284.90594482421875,284.95001220703125,302.04998779296875,292.50201416015625,298.3965759277344,297.1527709960937,284.9067077636719,1.0,0.6886612772941589,0.3432674407958984,0.3432674407958984,1.0,1.0,-3.563751220703125,0.9042415022850036,2.659509658813477,0.1009889096021652,0.8404769897460938,0.8404769897460938,0.0,238.57012939453125,244.0,59488.81640625,0.0,4033.805908203125,1.0,278.85821533203125,282.9295959472656,295.5250549316406,299.3835144042969,293.1499938964844,293.1499938964844,279.1499938964844,38819.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486130475997924,1.0,0.0,0.0,3.491575002670288,3.491598129272461,8.134597919706721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.8447265625,0.0,1384.1318359375,1895.4371337890625,0.0,3850.458984375,0.8724680542945862,1.0,0.0,3.0,1.0,0.0
18203940,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7711209654808044,0.3672676682472229,0.3351848423480987,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9189592003822328,0.626469075679779,0.5962129831314087,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9431018829345704,0.6710778474807739,0.4708935618400574,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8265966176986694,0.4543640911579132,0.4347287714481354,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6766543388366699,0.2453391551971435,1.12939190864563,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.396484375,297.1539001464844,284.9938659667969,1.0,0.6899130940437317,0.3430787920951843,0.3430787920951843,1.0,1.0,-3.562601327896118,0.9032989144325256,2.6593024730682373,0.100096970796585,0.9203680753707886,0.9203680753707886,0.0,241.330795288086,247.0,58778.2734375,0.0,4047.6396484375,1.0,279.14117431640625,283.0419616699219,295.4559326171875,299.1993713378906,293.1499938964844,293.1499938964844,278.8500061035156,33627.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409689903259276,1.0,0.0,0.0,3.602400064468384,3.6024231910705566,8.659188210913271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.267578125,0.0,1463.3358154296875,1895.4371337890625,0.0,3781.252197265625,0.8929278254508972,1.0,0.0,3.0,1.0,0.0
18204000,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7711209654808044,0.3672676682472229,0.3351848423480987,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9189592003822328,0.626469075679779,0.5962129831314087,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9431018829345704,0.6710778474807739,0.4708935618400574,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8265966176986694,0.4543640911579132,0.4347287714481354,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6766543388366699,0.2453391551971435,1.12939190864563,284.9946594238281,284.95001220703125,302.04998779296875,292.47637939453125,298.396484375,297.1539001464844,284.9938659667969,1.0,0.6899130940437317,0.3430787920951843,0.3430787920951843,1.0,1.0,-3.562601327896118,0.9032989144325256,2.6593024730682373,0.100096970796585,0.9203680753707886,0.9203680753707886,0.0,241.330795288086,247.0,58778.2734375,0.0,4047.6396484375,1.0,279.14117431640625,283.0419616699219,295.4559326171875,299.1993713378906,293.1499938964844,293.1499938964844,278.8500061035156,33627.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409689903259276,1.0,0.0,0.0,3.602400064468384,3.6024231910705566,8.659188210913271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.267578125,0.0,1463.3358154296875,1895.4371337890625,0.0,3781.252197265625,0.8929278254508972,1.0,0.0,3.0,1.0,0.0
18204060,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.767788827419281,0.366126537322998,0.3345013260841369,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9142289757728576,0.6243928670883179,0.5946471095085144,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9390103220939636,0.6702371835708618,0.4706377387046814,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8235570192337036,0.4535585939884186,0.434298574924469,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6740825176239014,0.2450896799564361,1.1294894218444824,284.9066467285156,284.95001220703125,302.04998779296875,292.45245361328125,298.3927001953125,297.1502685546875,284.9070739746094,1.0,0.6911107897758484,0.3428950011730194,0.3428950011730194,1.0,1.0,-3.5591959953308105,0.9016758799552916,2.657520055770874,0.0992236956954002,0.837637722492218,0.837637722492218,0.0,244.65171813964844,250.0,59288.21875,0.0,4058.997314453125,1.0,278.8587646484375,282.9338073730469,295.4743957519531,299.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38730.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490752220153807,1.0,0.0,0.0,3.476981401443481,3.477004289627075,8.066739951573254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.130859375,0.0,1368.524658203125,1895.4371337890625,0.0,3854.627197265625,0.8691733479499817,1.0,0.0,3.0,1.0,0.0
18204120,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.767788827419281,0.366126537322998,0.3345013260841369,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9142289757728576,0.6243928670883179,0.5946471095085144,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9390103220939636,0.6702371835708618,0.4706377387046814,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8235570192337036,0.4535585939884186,0.434298574924469,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6740825176239014,0.2450896799564361,1.1294894218444824,284.9066467285156,284.95001220703125,302.04998779296875,292.45245361328125,298.3927001953125,297.1502685546875,284.9070739746094,1.0,0.6911107897758484,0.3428950011730194,0.3428950011730194,1.0,1.0,-3.5591959953308105,0.9016758799552916,2.657520055770874,0.0992236956954002,0.837637722492218,0.837637722492218,0.0,244.65171813964844,250.0,59288.21875,0.0,4058.997314453125,1.0,278.8587646484375,282.9338073730469,295.4743957519531,299.3186950683594,293.1499938964844,293.1499938964844,279.1499938964844,38730.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490752220153807,1.0,0.0,0.0,3.476981401443481,3.477004289627075,8.066739951573254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.130859375,0.0,1368.524658203125,1895.4371337890625,0.0,3854.627197265625,0.8691733479499817,1.0,0.0,3.0,1.0,0.0
18204180,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7652985453605652,0.3658274412155151,0.3341427743434906,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9105770587921144,0.623246967792511,0.5934549570083618,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9359500408172609,0.6705384850502014,0.4707224667072296,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8212223052978516,0.4534266889095306,0.4341067671775818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6721384525299072,0.2452086508274078,1.130013346672058,284.9940490722656,284.95001220703125,302.04998779296875,292.4305419921875,298.3926696777344,297.15142822265625,284.9932556152344,1.0,0.6923278570175171,0.3427112102508545,0.3427112102508545,1.0,1.0,-3.557823657989502,0.900682270526886,2.6571412086486816,0.0983128324151039,0.9165095686912536,0.9165095686912536,0.0,247.4043884277344,253.0,58579.34375,0.0,4072.1767578125,1.0,279.1410522460937,283.0450439453125,295.4091186523437,299.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33624.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412604570388794,1.0,0.0,0.0,3.5872228145599365,3.5872457027435303,8.586377475694462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8583984375,0.0,1446.96923828125,1895.4371337890625,0.0,3783.89990234375,0.8895188570022583,1.0,0.0,3.0,1.0,0.0
18204240,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7652985453605652,0.3658274412155151,0.3341427743434906,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9105770587921144,0.623246967792511,0.5934549570083618,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9359500408172609,0.6705384850502014,0.4707224667072296,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8212223052978516,0.4534266889095306,0.4341067671775818,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6721384525299072,0.2452086508274078,1.130013346672058,284.9940490722656,284.95001220703125,302.04998779296875,292.4305419921875,298.3926696777344,297.15142822265625,284.9932556152344,1.0,0.6923278570175171,0.3427112102508545,0.3427112102508545,1.0,1.0,-3.557823657989502,0.900682270526886,2.6571412086486816,0.0983128324151039,0.9165095686912536,0.9165095686912536,0.0,247.4043884277344,253.0,58579.34375,0.0,4072.1767578125,1.0,279.1410522460937,283.0450439453125,295.4091186523437,299.1385498046875,293.1499938964844,293.1499938964844,278.8500061035156,33624.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412604570388794,1.0,0.0,0.0,3.5872228145599365,3.5872457027435303,8.586377475694462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.8583984375,0.0,1446.96923828125,1895.4371337890625,0.0,3783.89990234375,0.8895188570022583,1.0,0.0,3.0,1.0,0.0
18204300,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7639895677566528,0.3652945756912231,0.3339456617832184,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9087039828300476,0.6222580075263977,0.592845618724823,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9343114495277404,0.6701474785804749,0.4707363545894623,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8199973702430725,0.4530625343322754,0.4340158700942993,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6711431741714478,0.2451179921627044,1.1304020881652832,284.8787536621094,284.95001220703125,302.04998779296875,292.42041015625,298.39129638671875,297.1502380371094,284.8785095214844,1.0,0.6929775476455688,0.3426192998886108,0.3426192998886108,1.0,1.0,-3.5572350025177,0.900209903717041,2.657025098800659,0.0979862660169601,0.8346073627471924,0.8346073627471924,0.0,248.8876037597656,253.0,59318.546875,0.0,4079.653564453125,1.0,278.8998107910156,282.9090881347656,295.4522399902344,299.3348083496094,293.1499938964844,293.1499938964844,278.8500061035156,38339.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947321891784668,1.0,0.0,0.0,3.5385165214538574,3.5385398864746094,8.354794545084587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.357421875,0.0,1429.609619140625,1895.4371337890625,0.0,3838.803955078125,0.8798519968986511,1.0,0.0,3.0,1.0,0.0
18204360,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7621275186538696,0.3646722137928009,0.3334462940692901,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9062425494194032,0.6211665868759155,0.5918843746185303,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9319429397583008,0.6696345210075378,0.4704205095767975,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8182734847068787,0.4526009261608124,0.4336567521095276,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6696895956993103,0.2449462264776229,1.1300510168075562,284.9073791503906,284.95001220703125,302.04998779296875,292.4108581542969,298.38922119140625,297.148193359375,284.908203125,1.0,0.693494975566864,0.34254190325737,0.34254190325737,1.0,1.0,-3.5542452335357666,0.8990520238876343,2.655193328857422,0.0974568054080009,0.8349090814590454,0.8349090814590454,0.0,250.7097930908203,256.0,59070.50390625,0.0,4082.94775390625,1.0,278.858642578125,282.9389038085937,295.4322814941406,299.26177978515625,293.1499938964844,293.1499938964844,279.1499938964844,38839.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492011666297911,1.0,0.0,0.0,3.4593892097473145,3.459411859512329,7.985316869962844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.57421875,0.0,1351.400390625,1895.4371337890625,0.0,3855.7626953125,0.8653903603553772,1.0,0.0,3.0,1.0,0.0
18204420,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7597432136535645,0.3643504977226257,0.3330674469470978,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9029350876808168,0.6200054883956909,0.5906783938407898,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9289408922195436,0.6698666214942932,0.4704572856426239,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8159813284873962,0.4524436593055725,0.4334412813186645,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.667827308177948,0.2450506687164306,1.1305100917816162,284.9935607910156,284.95001220703125,302.04998779296875,292.3937683105469,298.38934326171875,297.1494140625,284.9927673339844,1.0,0.6946840882301331,0.3423870801925659,0.3423870801925659,1.0,1.0,-3.5526678562164307,0.8980891704559326,2.654578685760498,0.0966159328818321,0.912979543209076,0.912979543209076,0.0,253.46275329589844,259.0,58388.75390625,0.0,4095.565185546875,1.0,279.1408996582031,283.0481262207031,295.371337890625,299.0870056152344,293.1499938964844,293.1499938964844,278.8500061035156,33610.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411617517471312,1.0,0.0,0.0,3.572591543197632,3.5726144313812256,8.516477691955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7685546875,0.0,1431.238037109375,1895.4371337890625,0.0,3783.003173828125,0.8862268328666687,1.0,0.0,3.0,1.0,0.0
18204480,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7597432136535645,0.3643504977226257,0.3330674469470978,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9029350876808168,0.6200054883956909,0.5906783938407898,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9289408922195436,0.6698666214942932,0.4704572856426239,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8159813284873962,0.4524436593055725,0.4334412813186645,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.667827308177948,0.2450506687164306,1.1305100917816162,284.9935607910156,284.95001220703125,302.04998779296875,292.3937683105469,298.38934326171875,297.1494140625,284.9927673339844,1.0,0.6946840882301331,0.3423870801925659,0.3423870801925659,1.0,1.0,-3.5526678562164307,0.8980891704559326,2.654578685760498,0.0966159328818321,0.912979543209076,0.912979543209076,0.0,253.46275329589844,259.0,58388.75390625,0.0,4095.565185546875,1.0,279.1408996582031,283.0481262207031,295.371337890625,299.0870056152344,293.1499938964844,293.1499938964844,278.8500061035156,33610.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411617517471312,1.0,0.0,0.0,3.572591543197632,3.5726144313812256,8.516477691955515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.7685546875,0.0,1431.238037109375,1895.4371337890625,0.0,3783.003173828125,0.8862268328666687,1.0,0.0,3.0,1.0,0.0
18204540,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7567104697227478,0.3631831705570221,0.3323526680469513,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8989884257316589,0.6179226636886597,0.5890963077545166,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9250361323356628,0.6689049601554871,0.4701073765754699,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.813071608543396,0.4515999853610992,0.4329681098461151,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.665484607219696,0.2447769939899444,1.1304831504821775,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3861999511719,297.146484375,284.9085693359375,1.0,0.695824146270752,0.3422322869300842,0.3422322869300842,1.0,1.0,-3.5488901138305664,0.8964484333992004,2.6524417400360107,0.0957912057638168,0.8325376510620117,0.8325376510620117,0.0,256.76568603515625,262.0,58892.71484375,0.0,4105.7578125,1.0,278.8590087890625,282.9427795410156,295.3995666503906,299.2154235839844,293.1499938964844,293.1499938964844,279.1499938964844,38687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488914012908936,1.0,0.0,0.0,3.446541786193848,3.4465644359588623,7.92611558608769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.10107421875,0.0,1337.359619140625,1895.4371337890625,0.0,3852.969482421875,0.8624227046966553,1.0,0.0,3.0,1.0,0.0
18204600,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7567104697227478,0.3631831705570221,0.3323526680469513,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8989884257316589,0.6179226636886597,0.5890963077545166,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9250361323356628,0.6689049601554871,0.4701073765754699,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.813071608543396,0.4515999853610992,0.4329681098461151,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.665484607219696,0.2447769939899444,1.1304831504821775,284.908203125,284.95001220703125,302.04998779296875,292.3795166015625,298.3861999511719,297.146484375,284.9085693359375,1.0,0.695824146270752,0.3422322869300842,0.3422322869300842,1.0,1.0,-3.5488901138305664,0.8964484333992004,2.6524417400360107,0.0957912057638168,0.8325376510620117,0.8325376510620117,0.0,256.76568603515625,262.0,58892.71484375,0.0,4105.7578125,1.0,278.8590087890625,282.9427795410156,295.3995666503906,299.2154235839844,293.1499938964844,293.1499938964844,279.1499938964844,38687.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488914012908936,1.0,0.0,0.0,3.446541786193848,3.4465644359588623,7.92611558608769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.10107421875,0.0,1337.359619140625,1895.4371337890625,0.0,3852.969482421875,0.8624227046966553,1.0,0.0,3.0,1.0,0.0
18204660,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7544398903846741,0.3628408908843994,0.3319622874259949,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.895867109298706,0.6167481541633606,0.5878860950469971,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9221372604370116,0.6690686941146851,0.4701047539710998,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8108033537864685,0.4514199495315552,0.4327369034290313,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6637111902236938,0.2448690533638,1.1308990716934204,284.9933166503906,284.95001220703125,302.04998779296875,292.368408203125,298.386474609375,297.1477355957031,284.9925842285156,1.0,0.6969905495643616,0.3421128094196319,0.3421128094196319,1.0,1.0,-3.547175645828247,0.895552933216095,2.651622772216797,0.0950586721301078,0.909899353981018,0.909899353981018,0.0,259.51239013671875,265.0,58214.88671875,0.0,4117.94775390625,1.0,279.14080810546875,283.0512084960937,295.3448181152344,299.0474853515625,293.1499938964844,293.1499938964844,278.8500061035156,33589.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406386017799376,1.0,0.0,0.0,3.5589916706085205,3.559014320373535,8.451762028016674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5361328125,0.0,1416.6651611328125,1895.4371337890625,0.0,3778.25,0.8831623196601868,1.0,0.0,3.0,1.0,0.0
18204720,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7544398903846741,0.3628408908843994,0.3319622874259949,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.895867109298706,0.6167481541633606,0.5878860950469971,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9221372604370116,0.6690686941146851,0.4701047539710998,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8108033537864685,0.4514199495315552,0.4327369034290313,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6637111902236938,0.2448690533638,1.1308990716934204,284.9933166503906,284.95001220703125,302.04998779296875,292.368408203125,298.386474609375,297.1477355957031,284.9925842285156,1.0,0.6969905495643616,0.3421128094196319,0.3421128094196319,1.0,1.0,-3.547175645828247,0.895552933216095,2.651622772216797,0.0950586721301078,0.909899353981018,0.909899353981018,0.0,259.51239013671875,265.0,58214.88671875,0.0,4117.94775390625,1.0,279.14080810546875,283.0512084960937,295.3448181152344,299.0474853515625,293.1499938964844,293.1499938964844,278.8500061035156,33589.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406386017799376,1.0,0.0,0.0,3.5589916706085205,3.559014320373535,8.451762028016674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.5361328125,0.0,1416.6651611328125,1895.4371337890625,0.0,3778.25,0.8831623196601868,1.0,0.0,3.0,1.0,0.0
18204780,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7515448927879333,0.3616629540920257,0.3312350213527679,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8920556306838989,0.6146641969680786,0.5862990021705627,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.918383002281189,0.6680492758750916,0.4697117805480957,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8078995943069458,0.4505610167980194,0.4322466254234314,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6614765524864197,0.2445863336324691,1.1308255195617676,284.9090270996094,284.95001220703125,302.04998779296875,292.3607177734375,298.3836364746094,297.1450500488281,284.9093322753906,1.0,0.6981083154678345,0.3419933617115021,0.3419933617115021,1.0,1.0,-3.543248414993286,0.8939793109893799,2.6492691040039062,0.0943475291132927,0.8305158615112305,0.8305158615112305,0.0,262.80975341796875,268.0,58724.05078125,0.0,4127.6708984375,1.0,278.859130859375,282.9468078613281,295.37969970703125,299.182861328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481611251831056,1.0,0.0,0.0,3.4334678649902344,3.43349027633667,7.866096325415128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.203125,0.0,1324.001708984375,1895.4371337890625,0.0,3846.380859375,0.8595085144042969,1.0,0.0,3.0,1.0,0.0
18204840,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7515448927879333,0.3616629540920257,0.3312350213527679,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8920556306838989,0.6146641969680786,0.5862990021705627,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.918383002281189,0.6680492758750916,0.4697117805480957,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8078995943069458,0.4505610167980194,0.4322466254234314,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6614765524864197,0.2445863336324691,1.1308255195617676,284.9090270996094,284.95001220703125,302.04998779296875,292.3607177734375,298.3836364746094,297.1450500488281,284.9093322753906,1.0,0.6981083154678345,0.3419933617115021,0.3419933617115021,1.0,1.0,-3.543248414993286,0.8939793109893799,2.6492691040039062,0.0943475291132927,0.8305158615112305,0.8305158615112305,0.0,262.80975341796875,268.0,58724.05078125,0.0,4127.6708984375,1.0,278.859130859375,282.9468078613281,295.37969970703125,299.182861328125,293.1499938964844,293.1499938964844,279.1499938964844,38650.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481611251831056,1.0,0.0,0.0,3.4334678649902344,3.43349027633667,7.866096325415128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.203125,0.0,1324.001708984375,1895.4371337890625,0.0,3846.380859375,0.8595085144042969,1.0,0.0,3.0,1.0,0.0
18204900,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7502186894416809,0.3614366352558136,0.3308964371681213,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8902856111526489,0.614017903804779,0.5855310559272766,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9166789650917052,0.6680411696434021,0.4695434272289276,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8065288662910461,0.4504131376743316,0.4320018589496612,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6604294180870056,0.2445873767137527,1.1306740045547483,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3833923339844,297.1452331542969,285.0093994140625,1.0,0.6986232399940491,0.3419336378574371,0.3419336378574371,1.0,1.0,-3.541231870651245,0.893181562423706,2.648050308227539,0.0938750132918357,0.900980532169342,0.900980532169342,0.0,264.3365783691406,268.0,57977.7421875,0.0,4131.65966796875,1.0,279.0964660644531,283.06787109375,295.32501220703125,298.97589111328125,293.1499938964844,293.1499938964844,279.1499938964844,33998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420323371887208,1.0,0.0,0.0,3.4852161407470703,3.485238075256348,8.104994435598201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3974609375,0.0,1343.149169921875,1895.4371337890625,0.0,3790.908203125,0.8686662316322327,1.0,0.0,3.0,1.0,0.0
18204960,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7493656873703003,0.3613026738166809,0.3308259546756744,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8890294432640076,0.6134791970252991,0.5850763320922852,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.915596842765808,0.6681469678878784,0.4696607589721679,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8056084513664246,0.4503613114356994,0.4319948554039001,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6597765684127808,0.244667649269104,1.1311885118484497,284.9927978515625,284.95001220703125,302.04998779296875,292.35675048828125,298.3839416503906,297.14630126953125,284.99169921875,1.0,0.6992524862289429,0.3418785631656647,0.3418785631656647,1.0,1.0,-3.5413496494293213,0.8930448889732361,2.6483049392700195,0.0936365574598312,0.9071600437164308,0.9071600437164308,0.0,265.561767578125,271.0,58069.953125,0.0,4139.3798828125,1.0,279.1415710449219,283.05322265625,295.3311462402344,299.0226745605469,293.1499938964844,293.1499938964844,278.8500061035156,33474.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396222233772278,1.0,0.0,0.0,3.5493268966674805,3.549349546432495,8.405921221310564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.28125,0.0,1405.6500244140625,1895.4371337890625,0.0,3769.00927734375,0.880681574344635,1.0,0.0,3.0,1.0,0.0
