time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205020,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7466065287590027,0.3601137399673462,0.3300918936729431,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8853618502616882,0.611393392086029,0.5834904909133911,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912045419216156,0.6670682430267334,0.4692302644252777,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.802713930606842,0.4494880139827728,0.4314933121204376,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6576512455940247,0.2443766593933105,1.1310834884643557,284.9097595214844,284.95001220703125,302.04998779296875,292.35675048828125,298.3813171386719,297.1438293457031,284.9100341796875,1.0,0.7003512978553772,0.3417684137821197,0.3417684137821197,1.0,1.0,-3.537319660186768,0.8914690613746643,2.645850658416748,0.092973843216896,0.8289198875427246,0.8289198875427246,0.0,268.8490295410156,274.0,58584.0,0.0,4148.72705078125,1.0,278.8592529296875,282.9502868652344,295.37457275390625,299.16668701171875,293.1499938964844,293.1499938964844,279.1499938964844,38613.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469590783119202,1.0,0.0,0.0,3.42251968383789,3.422541856765747,7.81601158905687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.140625,0.0,1312.8404541015625,1895.4371337890625,0.0,3835.5263671875,0.8570597767829895,1.0,0.0,3.0,1.0,0.0
18205080,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7466065287590027,0.3601137399673462,0.3300918936729431,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8853618502616882,0.611393392086029,0.5834904909133911,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.912045419216156,0.6670682430267334,0.4692302644252777,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.802713930606842,0.4494880139827728,0.4314933121204376,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6576512455940247,0.2443766593933105,1.1310834884643557,284.9097595214844,284.95001220703125,302.04998779296875,292.35675048828125,298.3813171386719,297.1438293457031,284.9100341796875,1.0,0.7003512978553772,0.3417684137821197,0.3417684137821197,1.0,1.0,-3.537319660186768,0.8914690613746643,2.645850658416748,0.092973843216896,0.8289198875427246,0.8289198875427246,0.0,268.8490295410156,274.0,58584.0,0.0,4148.72705078125,1.0,278.8592529296875,282.9502868652344,295.37457275390625,299.16668701171875,293.1499938964844,293.1499938964844,279.1499938964844,38613.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469590783119202,1.0,0.0,0.0,3.42251968383789,3.422541856765747,7.81601158905687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.140625,0.0,1312.8404541015625,1895.4371337890625,0.0,3835.5263671875,0.8570597767829895,1.0,0.0,3.0,1.0,0.0
18205140,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7445262670516968,0.3597349524497986,0.32967409491539,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8824479579925537,0.6101970076560974,0.5822664499282837,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9094260931015016,0.6670984625816345,0.4691411554813385,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8004723787307739,0.4492697417736053,0.4312305450439453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6560336947441101,0.2444483637809753,1.1314187049865725,284.9932861328125,284.95001220703125,302.04998779296875,292.36102294921875,298.38165283203125,297.14508056640625,284.9925537109375,1.0,0.7014779448509216,0.3416582345962524,0.3416582345962524,1.0,1.0,-3.535316705703736,0.8905177712440491,2.644798994064331,0.0923037454485893,0.9055064916610718,0.9055064916610718,0.0,271.5966796875,277.0,57948.734375,0.0,4160.10302734375,1.0,279.1405944824219,283.05645751953125,295.3349304199219,299.0162658691406,293.1499938964844,293.1499938964844,278.8500061035156,33530.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938207745552063,1.0,0.0,0.0,3.5377628803253174,3.537785291671753,8.351235578629712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.783203125,0.0,1393.93701171875,1895.4371337890625,0.0,3756.135498046875,0.8783624768257141,1.0,0.0,3.0,1.0,0.0
18205200,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7445262670516968,0.3597349524497986,0.32967409491539,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8824479579925537,0.6101970076560974,0.5822664499282837,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9094260931015016,0.6670984625816345,0.4691411554813385,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8004723787307739,0.4492697417736053,0.4312305450439453,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6560336947441101,0.2444483637809753,1.1314187049865725,284.9932861328125,284.95001220703125,302.04998779296875,292.36102294921875,298.38165283203125,297.14508056640625,284.9925537109375,1.0,0.7014779448509216,0.3416582345962524,0.3416582345962524,1.0,1.0,-3.535316705703736,0.8905177712440491,2.644798994064331,0.0923037454485893,0.9055064916610718,0.9055064916610718,0.0,271.5966796875,277.0,57948.734375,0.0,4160.10302734375,1.0,279.1405944824219,283.05645751953125,295.3349304199219,299.0162658691406,293.1499938964844,293.1499938964844,278.8500061035156,33530.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938207745552063,1.0,0.0,0.0,3.5377628803253174,3.537785291671753,8.351235578629712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.783203125,0.0,1393.93701171875,1895.4371337890625,0.0,3756.135498046875,0.8783624768257141,1.0,0.0,3.0,1.0,0.0
18205260,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.741701066493988,0.3583643436431885,0.3288373947143554,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8787142634391785,0.6079368591308594,0.580579936504364,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9059000611305236,0.6657934784889221,0.4685973823070526,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7974649667739868,0.4482069313526153,0.4306180477142334,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6538028120994568,0.2439634203910827,1.1308014392852783,284.9096984863281,284.95001220703125,302.0492858886719,292.3669738769531,298.3775634765625,297.1409912109375,284.9098815917969,1.0,0.702501118183136,0.3415512144565582,0.3415512144565582,1.0,1.0,-3.530158758163452,0.8886063098907471,2.641552448272705,0.0916245281696319,0.8271487355232239,0.8271487355232239,0.0,275.0301818847656,280.0,58457.203125,0.0,4167.33642578125,1.0,278.8593139648437,282.9527282714844,295.3847351074219,299.1678771972656,293.1499938964844,293.1499938964844,279.1499938964844,38608.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454736709594728,1.0,0.0,0.0,3.413206100463867,3.4132285118103027,7.773531365273811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.48193359375,0.0,1303.5845947265625,1895.4371337890625,0.0,3822.095458984375,0.8549923300743103,1.0,0.0,3.0,1.0,0.0
18205320,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.741701066493988,0.3583643436431885,0.3288373947143554,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8787142634391785,0.6079368591308594,0.580579936504364,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9059000611305236,0.6657934784889221,0.4685973823070526,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7974649667739868,0.4482069313526153,0.4306180477142334,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6538028120994568,0.2439634203910827,1.1308014392852783,284.9096984863281,284.95001220703125,302.0492858886719,292.3669738769531,298.3775634765625,297.1409912109375,284.9098815917969,1.0,0.702501118183136,0.3415512144565582,0.3415512144565582,1.0,1.0,-3.530158758163452,0.8886063098907471,2.641552448272705,0.0916245281696319,0.8271487355232239,0.8271487355232239,0.0,275.0301818847656,280.0,58457.203125,0.0,4167.33642578125,1.0,278.8593139648437,282.9527282714844,295.3847351074219,299.1678771972656,293.1499938964844,293.1499938964844,279.1499938964844,38608.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454736709594728,1.0,0.0,0.0,3.413206100463867,3.4132285118103027,7.773531365273811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.48193359375,0.0,1303.5845947265625,1895.4371337890625,0.0,3822.095458984375,0.8549923300743103,1.0,0.0,3.0,1.0,0.0
18205380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7391901016235352,0.3575745522975921,0.328115850687027,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8753455281257629,0.6063202023506165,0.5790343284606934,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9029151201248168,0.6653711795806885,0.4682455658912658,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7947150468826294,0.4475480020046234,0.4300146102905273,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6516375541687012,0.2435598969459533,1.129393458366394,284.9903869628906,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.13787841796875,284.98956298828125,1.0,0.703360378742218,0.341444194316864,0.341444194316864,1.0,1.0,-3.5245838165283203,0.8865759968757629,2.638007640838623,0.0907489880919456,0.9008426666259766,0.9008426666259766,0.0,278.1533508300781,283.0,57761.7578125,0.0,4171.60302734375,1.0,279.1405029296875,283.05743408203125,295.3463439941406,299.017578125,293.1499938964844,293.1499938964844,279.45001220703125,33632.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368616342544556,1.0,0.0,0.0,3.525377988815308,3.525400400161743,8.29286648240668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.98583984375,0.0,1381.7830810546875,1895.4371337890625,0.0,3743.8701171875,0.8756442070007324,1.0,0.0,3.0,1.0,0.0
18205440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7391901016235352,0.3575745522975921,0.328115850687027,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8753455281257629,0.6063202023506165,0.5790343284606934,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9029151201248168,0.6653711795806885,0.4682455658912658,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7947150468826294,0.4475480020046234,0.4300146102905273,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6516375541687012,0.2435598969459533,1.129393458366394,284.9903869628906,284.95001220703125,302.047119140625,292.3717956542969,298.3738098144531,297.13787841796875,284.98956298828125,1.0,0.703360378742218,0.341444194316864,0.341444194316864,1.0,1.0,-3.5245838165283203,0.8865759968757629,2.638007640838623,0.0907489880919456,0.9008426666259766,0.9008426666259766,0.0,278.1533508300781,283.0,57761.7578125,0.0,4171.60302734375,1.0,279.1405029296875,283.05743408203125,295.3463439941406,299.017578125,293.1499938964844,293.1499938964844,279.45001220703125,33632.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368616342544556,1.0,0.0,0.0,3.525377988815308,3.525400400161743,8.29286648240668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.98583984375,0.0,1381.7830810546875,1895.4371337890625,0.0,3743.8701171875,0.8756442070007324,1.0,0.0,3.0,1.0,0.0
18205500,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.7380589246749878,0.3572571575641632,0.327826052904129,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8738021850585938,0.605608344078064,0.5783507823944092,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.9016008377075196,0.6652764081954956,0.4681519865989685,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7934618592262268,0.4472878575325012,0.4297747910022735,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.6506430506706238,0.2433848977088928,1.1287753582000732,285.0721740722656,284.95001220703125,302.04547119140625,292.373779296875,298.37213134765625,297.1366882324219,285.0724792480469,1.0,0.7038113474845886,0.3413906693458557,0.3413906693458557,1.0,1.0,-3.5222671031951904,0.8857030272483826,2.636564254760742,0.0903765633702278,0.9824367165565492,0.9824367165565492,0.0,279.644775390625,283.0,57084.7734375,0.0,4174.533203125,1.0,279.3965759277344,283.16119384765625,295.327880859375,298.89111328125,293.1499938964844,293.1499938964844,279.45001220703125,31188.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311648607254028,1.0,0.0,0.0,3.619292497634888,3.6193153858184814,8.740587986721948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.82568359375,0.0,1463.575439453125,1895.4371337890625,0.0,3691.81396484375,0.8959414958953857,1.0,0.0,3.0,1.0,0.0
18205560,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7370691895484924,0.3569046854972839,0.3276241719722748,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.872417688369751,0.6048632860183716,0.5777760744094849,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9004567861557007,0.665130615234375,0.4681575894355774,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7923517823219299,0.4470052421092987,0.4296151101589203,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.649760365486145,0.2431977838277816,1.1283427476882937,285.0440979003906,284.95001220703125,302.04351806640625,292.3755187988281,298.3705749511719,297.13555908203125,285.041259765625,1.0,0.7043014764785767,0.3413722515106201,0.3413722515106201,1.0,1.0,-3.520627975463867,0.8851388692855835,2.635489225387573,0.090184211730957,1.0,1.0,0.0,281.04864501953125,286.0,57299.31640625,0.0,4178.69677734375,1.0,279.4422302246094,283.13140869140625,295.3543701171875,298.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,31191.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301595091819764,1.0,0.0,0.0,3.717010259628296,3.717034101486206,9.218936156685232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8857421875,0.0,1572.36669921875,1895.4371337890625,0.0,3682.603271484375,0.9167697429656982,1.0,0.0,3.0,1.0,0.0
18205620,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7336199283599854,0.3548032641410827,0.3262602090835571,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.868058443069458,0.6018224954605103,0.5755138397216797,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8963764309883118,0.6629045009613037,0.4671184122562408,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7886282205581665,0.445214182138443,0.4284416437149048,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6467854380607605,0.2420290559530258,1.1250410079956057,284.88677978515625,284.95001220703125,302.0384826660156,292.3781433105469,298.3611145019531,297.1259460449219,284.8876037597656,1.0,0.7048560380935669,0.3413353860378265,0.3413353860378265,1.0,1.0,-3.509647846221924,0.8816742300987244,2.627973794937134,0.0893657878041267,0.8789953589439392,0.8789953589439392,0.0,285.0057678222656,289.0,58132.08984375,0.0,4173.8095703125,1.0,279.1575622558594,282.9523620605469,295.4123840332031,299.1756896972656,293.1499938964844,293.1499938964844,279.45001220703125,37817.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413020014762878,1.0,0.0,0.0,3.65987491607666,3.659899473190308,8.937700499700441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.07470703125,0.0,1557.819580078125,1895.4371337890625,0.0,3784.27685546875,0.908545732498169,1.0,0.0,3.0,1.0,0.0
18205680,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7336199283599854,0.3548032641410827,0.3262602090835571,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.868058443069458,0.6018224954605103,0.5755138397216797,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8963764309883118,0.6629045009613037,0.4671184122562408,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7886282205581665,0.445214182138443,0.4284416437149048,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.6467854380607605,0.2420290559530258,1.1250410079956057,284.88677978515625,284.95001220703125,302.0384826660156,292.3781433105469,298.3611145019531,297.1259460449219,284.8876037597656,1.0,0.7048560380935669,0.3413353860378265,0.3413353860378265,1.0,1.0,-3.509647846221924,0.8816742300987244,2.627973794937134,0.0893657878041267,0.8789953589439392,0.8789953589439392,0.0,285.0057678222656,289.0,58132.08984375,0.0,4173.8095703125,1.0,279.1575622558594,282.9523620605469,295.4123840332031,299.1756896972656,293.1499938964844,293.1499938964844,279.45001220703125,37817.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413020014762878,1.0,0.0,0.0,3.65987491607666,3.659899473190308,8.937700499700441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.07470703125,0.0,1557.819580078125,1895.4371337890625,0.0,3784.27685546875,0.908545732498169,1.0,0.0,3.0,1.0,0.0
18205740,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.730695903301239,0.3535880446434021,0.3250463604927063,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8643239736557007,0.5997174382209778,0.5733877420425415,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8929811716079712,0.66193026304245,0.4662685990333557,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7854099273681641,0.4440658092498779,0.4272835552692413,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6440985202789307,0.2411151677370071,1.1210702657699585,284.99029541015625,284.95001220703125,302.0320739746094,292.3796691894531,298.35382080078125,297.11962890625,284.98931884765625,1.0,0.70512455701828,0.3412985503673553,0.3412985503673553,1.0,1.0,-3.498429536819458,0.8781477212905884,2.620281934738159,0.0882620140910148,0.9618834853172302,0.9618834853172302,0.0,288.2978210449219,292.0,57183.70703125,0.0,4164.35498046875,1.0,279.4423828125,283.08306884765625,295.3587646484375,298.9985656738281,293.1499938964844,293.1499938964844,279.1499938964844,33719.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334622621536256,1.0,0.0,0.0,3.7551019191741934,3.755126476287842,9.408853998138512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.943359375,0.0,1635.719482421875,1895.4371337890625,0.0,3712.83544921875,0.927324652671814,1.0,0.0,3.0,1.0,0.0
18205800,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.730695903301239,0.3535880446434021,0.3250463604927063,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8643239736557007,0.5997174382209778,0.5733877420425415,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8929811716079712,0.66193026304245,0.4662685990333557,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7854099273681641,0.4440658092498779,0.4272835552692413,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6440985202789307,0.2411151677370071,1.1210702657699585,284.99029541015625,284.95001220703125,302.0320739746094,292.3796691894531,298.35382080078125,297.11962890625,284.98931884765625,1.0,0.70512455701828,0.3412985503673553,0.3412985503673553,1.0,1.0,-3.498429536819458,0.8781477212905884,2.620281934738159,0.0882620140910148,0.9618834853172302,0.9618834853172302,0.0,288.2978210449219,292.0,57183.70703125,0.0,4164.35498046875,1.0,279.4423828125,283.08306884765625,295.3587646484375,298.9985656738281,293.1499938964844,293.1499938964844,279.1499938964844,33719.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334622621536256,1.0,0.0,0.0,3.7551019191741934,3.755126476287842,9.408853998138512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.943359375,0.0,1635.719482421875,1895.4371337890625,0.0,3712.83544921875,0.927324652671814,1.0,0.0,3.0,1.0,0.0
18205860,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7275159955024719,0.3515528738498688,0.3236177861690521,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8603559136390686,0.5967105627059937,0.5710100531578064,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8892751932144165,0.6597868204116821,0.4651619791984558,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7819539308547974,0.4422273635864258,0.425938993692398,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6412442326545715,0.2397871613502502,1.1165854930877686,284.8844299316406,284.95001220703125,302.0242614746094,292.380126953125,298.3442077636719,297.1103820800781,284.885986328125,1.0,0.7052635550498962,0.3413589894771576,0.3413589894771576,1.0,1.0,-3.485518217086792,0.8743889331817627,2.6111292839050293,0.0875550955533981,0.8567872047424316,0.8567872047424316,0.0,291.8201904296875,295.0,57613.84375,0.0,4151.89306640625,1.0,279.1568298339844,282.961181640625,295.4000244140625,299.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,39583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941165804862976,1.0,0.0,0.0,3.61699891090393,3.617023229598999,8.729513751859486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1416015625,0.0,1523.33203125,1895.4371337890625,0.0,3783.040283203125,0.9006202220916748,1.0,0.0,3.0,1.0,0.0
18205920,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7275159955024719,0.3515528738498688,0.3236177861690521,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8603559136390686,0.5967105627059937,0.5710100531578064,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8892751932144165,0.6597868204116821,0.4651619791984558,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7819539308547974,0.4422273635864258,0.425938993692398,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6412442326545715,0.2397871613502502,1.1165854930877686,284.8844299316406,284.95001220703125,302.0242614746094,292.380126953125,298.3442077636719,297.1103820800781,284.885986328125,1.0,0.7052635550498962,0.3413589894771576,0.3413589894771576,1.0,1.0,-3.485518217086792,0.8743889331817627,2.6111292839050293,0.0875550955533981,0.8567872047424316,0.8567872047424316,0.0,291.8201904296875,295.0,57613.84375,0.0,4151.89306640625,1.0,279.1568298339844,282.961181640625,295.4000244140625,299.1346740722656,293.1499938964844,293.1499938964844,279.45001220703125,39583.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941165804862976,1.0,0.0,0.0,3.61699891090393,3.617023229598999,8.729513751859486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.1416015625,0.0,1523.33203125,1895.4371337890625,0.0,3783.040283203125,0.9006202220916748,1.0,0.0,3.0,1.0,0.0
18205980,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7249800562858582,0.3504430055618286,0.3225108981132507,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8571368455886841,0.5947092175483704,0.568992018699646,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8863962888717651,0.6589378714561462,0.4644189476966858,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7791606187820435,0.4411261081695556,0.4248221218585968,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6388571262359619,0.2388417273759842,1.1123651266098022,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377685546875,297.1055908203125,284.9909973144531,1.0,0.7053585648536682,0.3414194583892822,0.3414194583892822,1.0,1.0,-3.4744367599487305,0.8712035417556763,2.6032330989837646,0.086797259747982,0.9425196051597596,0.9425196051597596,0.0,294.683837890625,298.0,56657.953125,0.0,4140.306640625,1.0,279.4420471191406,283.095458984375,295.3492431640625,298.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,34054.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313166737556458,1.0,0.0,0.0,3.707177639007568,3.7072017192840576,9.170226462629216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.994140625,0.0,1582.9287109375,1895.4371337890625,0.0,3693.203857421875,0.9168458580970764,1.0,0.0,3.0,1.0,0.0
18206040,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7249800562858582,0.3504430055618286,0.3225108981132507,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8571368455886841,0.5947092175483704,0.568992018699646,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8863962888717651,0.6589378714561462,0.4644189476966858,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7791606187820435,0.4411261081695556,0.4248221218585968,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6388571262359619,0.2388417273759842,1.1123651266098022,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3377685546875,297.1055908203125,284.9909973144531,1.0,0.7053585648536682,0.3414194583892822,0.3414194583892822,1.0,1.0,-3.4744367599487305,0.8712035417556763,2.6032330989837646,0.086797259747982,0.9425196051597596,0.9425196051597596,0.0,294.683837890625,298.0,56657.953125,0.0,4140.306640625,1.0,279.4420471191406,283.095458984375,295.3492431640625,298.95513916015625,293.1499938964844,293.1499938964844,279.1499938964844,34054.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313166737556458,1.0,0.0,0.0,3.707177639007568,3.7072017192840576,9.170226462629216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.994140625,0.0,1582.9287109375,1895.4371337890625,0.0,3693.203857421875,0.9168458580970764,1.0,0.0,3.0,1.0,0.0
18206100,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7237157225608826,0.3495095372200012,0.3219752311706543,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8555437922477722,0.5932987928390503,0.5680081248283386,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8849579691886902,0.6579645872116089,0.4640534818172455,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.777782678604126,0.4402754008769989,0.4242953360080719,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.637700617313385,0.2382151484489441,1.1104378700256348,284.86822509765625,284.95001220703125,302.00994873046875,292.3788146972656,298.3336181640625,297.1021423339844,284.8668518066406,1.0,0.7054507732391357,0.3414496779441833,0.3414496779441833,1.0,1.0,-3.469224691390991,0.8697038292884827,2.599520683288574,0.0865818485617637,0.8534322381019592,0.8534322381019592,0.0,296.17138671875,298.0,57394.1796875,0.0,4135.6904296875,1.0,279.19708251953125,282.95098876953125,295.4044494628906,299.1602783203125,293.1499938964844,293.1499938964844,279.1499938964844,38507.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368905425071716,1.0,0.0,0.0,3.658350706100464,3.6583752632141113,8.930257422434806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.873046875,0.0,1561.2835693359375,1895.4371337890625,0.0,3744.13330078125,0.906630277633667,1.0,0.0,3.0,1.0,0.0
18206160,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7219642400741577,0.3484329581260681,0.3211018443107605,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8534641861915588,0.591727077960968,0.566633403301239,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8829526901245117,0.6568025350570679,0.4633172750473022,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7759333252906799,0.4392811357975006,0.4234662652015686,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6361752152442932,0.2374750673770904,1.1076610088348389,284.89404296875,284.95001220703125,302.0044860839844,292.3778381347656,298.3285827636719,297.0976867675781,284.8954162597656,1.0,0.7053995728492737,0.3415147960186004,0.3415147960186004,1.0,1.0,-3.461300611495972,0.8674799203872681,2.593820810317993,0.0862058848142623,0.8471561074256897,0.8471561074256897,0.0,298.02740478515625,301.0,57033.8828125,0.0,4126.2958984375,1.0,279.1576538085937,282.9823913574219,295.3934936523437,299.09149169921875,293.1499938964844,293.1499938964844,279.45001220703125,39560.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382371306419371,1.0,0.0,0.0,3.562028408050537,3.562052249908448,8.466190593026113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.0732421875,0.0,1463.4818115234375,1895.4371337890625,0.0,3756.4033203125,0.8885922431945801,1.0,0.0,3.0,1.0,0.0
18206220,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7194352746009827,0.3472471833229065,0.3199571669101715,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.850368320941925,0.58963942527771,0.5645695924758911,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8801553249359131,0.6558250188827515,0.4625172317028045,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7732168436050415,0.4380896985530853,0.4222920835018158,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6338395476341248,0.2364464998245239,1.10314679145813,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.322265625,297.0936889648437,284.9924011230469,1.0,0.705417275428772,0.3416450023651123,0.3416450023651123,1.0,1.0,-3.449629306793213,0.864323616027832,2.585305690765381,0.0856505557894706,0.9307430386543274,0.9307430386543274,0.0,300.8583374023437,304.0,56120.328125,0.0,4113.0888671875,1.0,279.4416809082031,283.1078186035156,295.343994140625,298.9164733886719,293.1499938964844,293.1499938964844,279.1499938964844,33947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928291380405426,1.0,0.0,0.0,3.6595308780670166,3.659554481506348,8.936019639804726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4833984375,0.0,1528.3995361328125,1895.4371337890625,0.0,3665.47021484375,0.905989110469818,1.0,0.0,3.0,1.0,0.0
18206280,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7194352746009827,0.3472471833229065,0.3199571669101715,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.850368320941925,0.58963942527771,0.5645695924758911,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8801553249359131,0.6558250188827515,0.4625172317028045,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7732168436050415,0.4380896985530853,0.4222920835018158,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6338395476341248,0.2364464998245239,1.10314679145813,284.9933166503906,284.95001220703125,301.9925537109375,292.3750915527344,298.322265625,297.0936889648437,284.9924011230469,1.0,0.705417275428772,0.3416450023651123,0.3416450023651123,1.0,1.0,-3.449629306793213,0.864323616027832,2.585305690765381,0.0856505557894706,0.9307430386543274,0.9307430386543274,0.0,300.8583374023437,304.0,56120.328125,0.0,4113.0888671875,1.0,279.4416809082031,283.1078186035156,295.343994140625,298.9164733886719,293.1499938964844,293.1499938964844,279.1499938964844,33947.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928291380405426,1.0,0.0,0.0,3.6595308780670166,3.659554481506348,8.936019639804726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4833984375,0.0,1528.3995361328125,1895.4371337890625,0.0,3665.47021484375,0.905989110469818,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7179609537124634,0.3461452126502991,0.3192958533763885,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8486047983169556,0.5880026817321777,0.5634022951126099,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8785277605056763,0.6546354293823242,0.4620269238948822,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7716673016548157,0.4370704889297485,0.4216330945491791,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6325317621231079,0.2356878221035003,1.1007288694381714,284.8703918457031,284.95001220703125,301.9854431152344,292.3731384277344,298.3175354003906,297.09002685546875,284.8711853027344,1.0,0.7054559588432312,0.3417164385318756,0.3417164385318756,1.0,1.0,-3.4431474208831787,0.8625595569610596,2.580587863922119,0.08548304438591,0.8401691913604736,0.8401691913604736,0.0,302.5396728515625,304.0,56760.64453125,0.0,4106.40234375,1.0,279.1904296875,282.967041015625,295.40008544921875,299.11431884765625,293.1499938964844,293.1499938964844,279.1499938964844,39187.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934284210205078,1.0,0.0,0.0,3.591977834701538,3.592001676559448,8.609155770500365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.322265625,0.0,1493.0421142578125,1895.4371337890625,0.0,3720.34716796875,0.8925853967666626,1.0,0.0,3.0,1.0,0.0
18206400,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.716335654258728,0.34515181183815,0.3184688985347748,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8467706441879272,0.5865563750267029,0.5621136426925659,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8767378330230713,0.6535460948944092,0.4613130092620849,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7700173854827881,0.4361367225646972,0.4208343625068664,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6311575174331665,0.2349805235862732,1.098005294799805,284.89825439453125,284.95001220703125,301.9792785644531,292.3713073730469,298.3128662109375,297.0863037109375,284.8996276855469,1.0,0.7053625583648682,0.3417752087116241,0.3417752087116241,1.0,1.0,-3.435509443283081,0.8604050278663635,2.5751044750213623,0.0851066410541534,0.8391442894935608,0.8391442894935608,0.0,304.21881103515625,292.0,56456.45703125,0.0,4096.77734375,1.0,279.1577453613281,282.9984741210937,295.38720703125,299.0498962402344,293.1499938964844,293.1499938964844,279.45001220703125,39542.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352624416351318,1.0,0.0,0.0,3.5114638805389404,3.5114872455596924,8.227534067373199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.46484375,0.0,1409.9342041015625,1895.4371337890625,0.0,3729.28076171875,0.8775414824485779,1.0,0.0,3.0,1.0,0.0
18206460,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7170553803443909,0.3438765108585357,0.3169864416122436,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8476998805999756,0.5843462944030762,0.5596705079078674,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8783387541770935,0.6524038314819336,0.4602043926715851,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7710750699043274,0.4348249435424804,0.4192792177200317,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6315659880638123,0.2338504642248153,1.091746211051941,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.3061828613281,297.08270263671875,284.989013671875,1.0,0.701153576374054,0.3419756591320038,0.3419756591320038,1.0,1.0,-3.420052528381348,0.8562886118888855,2.5637640953063965,0.0845109075307846,0.9175702333450316,0.9175702333450316,0.0,300.0165405273437,280.0,55531.23828125,0.0,4033.0048828125,1.0,279.4412841796875,283.1165771484375,295.33514404296875,298.87261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33963.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925283133983612,1.0,0.0,0.0,3.61212968826294,3.6121530532836914,8.706026619620388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5625,0.0,1476.3670654296875,1895.4371337890625,0.0,3637.83203125,0.895327091217041,1.0,0.0,3.0,1.0,0.0
18206520,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7170553803443909,0.3438765108585357,0.3169864416122436,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8476998805999756,0.5843462944030762,0.5596705079078674,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8783387541770935,0.6524038314819336,0.4602043926715851,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7710750699043274,0.4348249435424804,0.4192792177200317,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6315659880638123,0.2338504642248153,1.091746211051941,284.9900207519531,284.95001220703125,301.9646911621094,292.3664855957031,298.3061828613281,297.08270263671875,284.989013671875,1.0,0.701153576374054,0.3419756591320038,0.3419756591320038,1.0,1.0,-3.420052528381348,0.8562886118888855,2.5637640953063965,0.0845109075307846,0.9175702333450316,0.9175702333450316,0.0,300.0165405273437,280.0,55531.23828125,0.0,4033.0048828125,1.0,279.4412841796875,283.1165771484375,295.33514404296875,298.87261962890625,293.1499938964844,293.1499938964844,279.1499938964844,33963.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925283133983612,1.0,0.0,0.0,3.61212968826294,3.6121530532836914,8.706026619620388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.5625,0.0,1476.3670654296875,1895.4371337890625,0.0,3637.83203125,0.895327091217041,1.0,0.0,3.0,1.0,0.0
18206580,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7187458276748657,0.3421851694583893,0.3155122995376587,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8498580455780029,0.5818172693252563,0.557372510433197,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.881149411201477,0.6504892706871033,0.4589916467666626,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7732696533203125,0.433210015296936,0.4177705943584442,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6329025030136108,0.2326493263244629,1.08598792552948,284.8903503417969,284.95001220703125,301.95196533203125,292.3618469238281,298.2987060546875,297.07763671875,284.89263916015625,1.0,0.6963526010513306,0.3421371281147003,0.3421371281147003,1.0,1.0,-3.405327320098877,0.8522689938545227,2.553058385848999,0.0839966237545013,0.8294117450714111,0.8294117450714111,0.0,294.0492248535156,280.0,55858.84765625,0.0,3961.2900390625,1.0,279.1669921875,283.004638671875,295.3839111328125,299.0231018066406,293.1499938964844,293.1499938964844,279.1499938964844,40090.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932062804698944,1.0,0.0,0.0,3.47662353515625,3.476646423339844,8.065078418439953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.3212890625,0.0,1377.8525390625,1895.4371337890625,0.0,3700.034423828125,0.8700646758079529,1.0,0.0,3.0,1.0,0.0
18206640,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7191884517669678,0.3418019711971283,0.3150797486305237,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8504473567008972,0.5812289714813232,0.5567262172698975,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8818981647491455,0.6500621438026428,0.4586158394813537,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7738600969314575,0.4328309893608093,0.4173306822776794,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6332613825798035,0.232357382774353,1.084353804588318,284.8983154296875,284.95001220703125,301.9487609863281,292.3606262207031,298.2968444824219,297.0764465332031,284.8994445800781,1.0,0.6950233578681946,0.3421761095523834,0.3421761095523834,1.0,1.0,-3.401082992553711,0.8510879278182983,2.549994945526123,0.083779752254486,0.8277536034584045,0.8277536034584045,0.0,292.41845703125,268.0,55753.98046875,0.0,3941.24462890625,1.0,279.1593017578125,283.0128479003906,295.374755859375,298.9965515136719,293.1499938964844,293.1499938964844,279.45001220703125,39618.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319174885749816,1.0,0.0,0.0,3.4563894271850586,3.456412076950073,7.971473792167671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.9736328125,0.0,1353.88623046875,1895.4371337890625,0.0,3698.704833984375,0.8653058409690857,1.0,0.0,3.0,1.0,0.0
18206700,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7207331657409668,0.3411268293857574,0.3141166269779205,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8524197340011597,0.5800527930259705,0.5552310347557068,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8843433260917664,0.6493965983390808,0.4578164219856262,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7758083343505859,0.4321127235889435,0.4163166582584381,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6344975829124451,0.2317548543214798,1.080397605895996,285.0023803710937,284.95001220703125,301.9403076171875,292.3573303222656,298.29315185546875,297.07476806640625,285.00274658203125,1.0,0.6914934515953064,0.3422763347625732,0.3422763347625732,1.0,1.0,-3.391181468963623,0.8483613729476929,2.54282021522522,0.0832601562142372,0.8978807330131531,0.8978807330131531,0.0,287.74041748046875,268.0,54879.74609375,0.0,3889.604248046875,1.0,279.3970031738281,283.1394348144531,295.3164367675781,298.7796325683594,293.1499938964844,293.1499938964844,279.45001220703125,34568.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924877941608429,1.0,0.0,0.0,3.4999687671661377,3.499991178512573,8.173755645657366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.00390625,0.0,1362.30078125,1895.4371337890625,0.0,3634.10498046875,0.8724848031997681,1.0,0.0,3.0,1.0,0.0
18206760,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.7228977680206299,0.3405566811561584,0.3134186565876007,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8550977110862732,0.5789893269538879,0.5540382862091064,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8875811696052551,0.6488539576530457,0.4573037922382355,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7784267663955688,0.4314946830272674,0.4155325591564178,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6362444758415222,0.2312353700399398,1.0770636796951294,284.98602294921875,284.95001220703125,301.9315185546875,292.353759765625,298.29052734375,297.0741577148437,284.9847106933594,1.0,0.6878842711448669,0.3424387574195862,0.3424387574195862,1.0,1.0,-3.3833367824554443,0.8464390635490417,2.536897659301758,0.0831303372979164,0.9019931554794312,0.9019931554794312,0.0,282.4297790527344,256.0,54823.18359375,0.0,3839.614013671875,1.0,279.4416809082031,283.1269226074219,295.32012939453125,298.8147888183594,293.1499938964844,293.1499938964844,279.1499938964844,33957.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216290712356568,1.0,0.0,0.0,3.556631326675415,3.5566539764404297,8.440554211119888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.4326171875,0.0,1416.856201171875,1895.4371337890625,0.0,3604.18505859375,0.8826595544815063,1.0,0.0,3.0,1.0,0.0
18206820,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7267974019050598,0.3385270237922668,0.3114376366138458,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8601963520050049,0.5758737325668335,0.5509704351425171,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8936780691146851,0.6464827656745911,0.4556004405021667,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7834044694900513,0.4294961392879486,0.4134585559368133,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6395614147186279,0.2297607660293579,1.0691990852355957,284.9019775390625,284.95001220703125,301.9129943847656,292.34588623046875,298.28192138671875,297.06915283203125,284.9021911621094,1.0,0.6801283359527588,0.3427635729312897,0.3427635729312897,1.0,1.0,-3.363271951675415,0.8412598371505737,2.522012233734131,0.0826599076390266,0.8174309730529785,0.8174309730529785,0.0,271.93829345703125,244.0,54996.375,0.0,3730.470703125,1.0,279.1593322753906,283.031494140625,295.3585205078125,298.9327087402344,293.1499938964844,293.1499938964844,279.45001220703125,39475.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928077757358551,1.0,0.0,0.0,3.394258975982666,3.3942813873291016,7.687467018513416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35595703125,0.0,1291.0081787109375,1895.4371337890625,0.0,3663.509033203125,0.8516279458999634,1.0,0.0,3.0,1.0,0.0
