time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206880,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7267974019050598,0.3385270237922668,0.3114376366138458,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8601963520050049,0.5758737325668335,0.5509704351425171,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8936780691146851,0.6464827656745911,0.4556004405021667,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7834044694900513,0.4294961392879486,0.4134585559368133,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6395614147186279,0.2297607660293579,1.0691990852355957,284.9019775390625,284.95001220703125,301.9129943847656,292.34588623046875,298.28192138671875,297.06915283203125,284.9021911621094,1.0,0.6801283359527588,0.3427635729312897,0.3427635729312897,1.0,1.0,-3.363271951675415,0.8412598371505737,2.522012233734131,0.0826599076390266,0.8174309730529785,0.8174309730529785,0.0,271.93829345703125,244.0,54996.375,0.0,3730.470703125,1.0,279.1593322753906,283.031494140625,295.3585205078125,298.9327087402344,293.1499938964844,293.1499938964844,279.45001220703125,39475.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928077757358551,1.0,0.0,0.0,3.394258975982666,3.3942813873291016,7.687467018513416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35595703125,0.0,1291.0081787109375,1895.4371337890625,0.0,3663.509033203125,0.8516279458999634,1.0,0.0,3.0,1.0,0.0
18206940,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7317970991134644,0.3372715413570404,0.3097401559352875,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8666931390762329,0.5735875368118286,0.5482105016708374,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9012810587882996,0.6451878547668457,0.4542133808135986,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7896442413330078,0.428115963935852,0.4115844964981079,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6438198685646057,0.2286275625228881,1.061654806137085,284.98388671875,284.95001220703125,301.8931884765625,292.3370056152344,298.2757568359375,297.0676574707031,284.9830627441406,1.0,0.6720473170280457,0.3430883884429931,0.3430883884429931,1.0,1.0,-3.344909906387329,0.836597740650177,2.508312225341797,0.0821478888392448,0.8873623013496399,0.8873623013496399,0.0,260.45074462890625,232.0,54068.83203125,0.0,3620.878662109375,1.0,279.4402770996094,283.1408996582031,295.3033447265625,298.7513427734375,293.1499938964844,293.1499938964844,279.75,34074.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176772832870485,1.0,0.0,0.0,3.4924702644348145,3.492492437362671,8.138769658216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.27490234375,0.0,1351.0841064453125,1895.4371337890625,0.0,3567.707763671875,0.8685966730117798,1.0,0.0,3.0,1.0,0.0
18207000,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7317970991134644,0.3372715413570404,0.3097401559352875,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8666931390762329,0.5735875368118286,0.5482105016708374,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9012810587882996,0.6451878547668457,0.4542133808135986,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7896442413330078,0.428115963935852,0.4115844964981079,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6438198685646057,0.2286275625228881,1.061654806137085,284.98388671875,284.95001220703125,301.8931884765625,292.3370056152344,298.2757568359375,297.0676574707031,284.9830627441406,1.0,0.6720473170280457,0.3430883884429931,0.3430883884429931,1.0,1.0,-3.344909906387329,0.836597740650177,2.508312225341797,0.0821478888392448,0.8873623013496399,0.8873623013496399,0.0,260.45074462890625,232.0,54068.83203125,0.0,3620.878662109375,1.0,279.4402770996094,283.1408996582031,295.3033447265625,298.7513427734375,293.1499938964844,293.1499938964844,279.75,34074.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176772832870485,1.0,0.0,0.0,3.4924702644348145,3.492492437362671,8.138769658216916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.27490234375,0.0,1351.0841064453125,1895.4371337890625,0.0,3567.707763671875,0.8685966730117798,1.0,0.0,3.0,1.0,0.0
18207060,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7378408312797546,0.3362249433994293,0.3083641827106476,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.874504029750824,0.5715457201004028,0.5458296537399292,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9105421900749208,0.6441446542739868,0.4531515538692474,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7970647811889648,0.42695152759552,0.4100216031074524,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6490960717201233,0.2276792973279953,1.0551700592041016,285.0360107421875,284.95001220703125,301.8721008300781,292.3271179199219,298.2712707519531,297.06817626953125,285.033203125,1.0,0.6639882326126099,0.3434764742851257,0.3434764742851257,1.0,1.0,-3.3294358253479004,0.8329943418502808,2.496441602706909,0.0821185559034347,0.9818062782287598,0.9818062782287598,0.0,248.4882354736328,220.0,53420.140625,0.0,3516.415283203125,1.0,279.740966796875,283.21514892578125,295.2992858886719,298.6912536621094,293.1499938964844,293.1499938964844,279.45001220703125,31379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093702435493468,1.0,0.0,0.0,3.679475784301758,3.6794991493225098,9.033689707393932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.642578125,0.0,1531.361328125,1895.4371337890625,0.0,3490.758544921875,0.9085118770599364,1.0,0.0,3.0,1.0,0.0
18207120,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7378408312797546,0.3362249433994293,0.3083641827106476,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.874504029750824,0.5715457201004028,0.5458296537399292,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9105421900749208,0.6441446542739868,0.4531515538692474,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.7970647811889648,0.42695152759552,0.4100216031074524,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.6490960717201233,0.2276792973279953,1.0551700592041016,285.0360107421875,284.95001220703125,301.8721008300781,292.3271179199219,298.2712707519531,297.06817626953125,285.033203125,1.0,0.6639882326126099,0.3434764742851257,0.3434764742851257,1.0,1.0,-3.3294358253479004,0.8329943418502808,2.496441602706909,0.0821185559034347,0.9818062782287598,0.9818062782287598,0.0,248.4882354736328,220.0,53420.140625,0.0,3516.415283203125,1.0,279.740966796875,283.21514892578125,295.2992858886719,298.6912536621094,293.1499938964844,293.1499938964844,279.45001220703125,31379.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093702435493468,1.0,0.0,0.0,3.679475784301758,3.6794991493225098,9.033689707393932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.642578125,0.0,1531.361328125,1895.4371337890625,0.0,3490.758544921875,0.9085118770599364,1.0,0.0,3.0,1.0,0.0
18207180,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7430499196052551,0.3338695466518402,0.3061972856521606,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8815121054649353,0.568048357963562,0.5425305366516113,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.919301688671112,0.641220211982727,0.4511833488941192,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8036643862724304,0.4246503114700317,0.4077646732330322,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6538249254226685,0.2260630279779434,1.046972155570984,284.8813171386719,284.95001220703125,301.8497314453125,292.3162536621094,298.261474609375,297.0627746582031,284.8825378417969,1.0,0.6555383801460266,0.3438645601272583,0.3438645601272583,1.0,1.0,-3.307935953140259,0.8275165557861328,2.480419397354126,0.0817271322011947,0.8577743172645569,0.8577743172645569,0.0,237.44778442382807,208.0,53960.12109375,0.0,3404.282958984375,1.0,279.4570007324219,283.04547119140625,295.34869384765625,298.8576354980469,293.1499938964844,293.1499938964844,279.75,38688.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202207922935486,1.0,0.0,0.0,3.5918376445770264,3.5918614864349365,8.60848388128943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.91650390625,0.0,1489.21533203125,1895.4371337890625,0.0,3591.196044921875,0.8939844965934753,1.0,0.0,3.0,1.0,0.0
18207240,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7430499196052551,0.3338695466518402,0.3061972856521606,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8815121054649353,0.568048357963562,0.5425305366516113,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.919301688671112,0.641220211982727,0.4511833488941192,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8036643862724304,0.4246503114700317,0.4077646732330322,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6538249254226685,0.2260630279779434,1.046972155570984,284.8813171386719,284.95001220703125,301.8497314453125,292.3162536621094,298.261474609375,297.0627746582031,284.8825378417969,1.0,0.6555383801460266,0.3438645601272583,0.3438645601272583,1.0,1.0,-3.307935953140259,0.8275165557861328,2.480419397354126,0.0817271322011947,0.8577743172645569,0.8577743172645569,0.0,237.44778442382807,208.0,53960.12109375,0.0,3404.282958984375,1.0,279.4570007324219,283.04547119140625,295.34869384765625,298.8576354980469,293.1499938964844,293.1499938964844,279.75,38688.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202207922935486,1.0,0.0,0.0,3.5918376445770264,3.5918614864349365,8.60848388128943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.91650390625,0.0,1489.21533203125,1895.4371337890625,0.0,3591.196044921875,0.8939844965934753,1.0,0.0,3.0,1.0,0.0
18207300,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7458013892173767,0.333034873008728,0.3050269186496734,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8852177858352661,0.5666595101356506,0.5407654643058777,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9240111112594604,0.6402625441551208,0.4501147866249084,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8070911169052124,0.4237456917762756,0.406517893075943,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6562817692756653,0.2253495305776596,1.0423414707183838,284.9947509765625,284.95001220703125,301.8381042480469,292.3104553222656,298.25701904296875,297.0609436035156,284.9961853027344,1.0,0.6511247158050537,0.3440585732460022,0.3440585732460022,1.0,1.0,-3.296046733856201,0.8244255185127258,2.47162127494812,0.0812821760773658,0.929667353630066,0.929667353630066,0.0,231.847396850586,208.0,52982.15625,0.0,3345.70654296875,1.0,279.7000427246094,283.1840515136719,295.2803649902344,298.62994384765625,293.1499938964844,293.1499938964844,279.75,34504.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138877391815186,1.0,0.0,0.0,3.62752366065979,3.627547264099121,8.780390317042475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.35302734375,0.0,1497.1851806640625,1895.4371337890625,0.0,3532.647705078125,0.9007701277732848,1.0,0.0,3.0,1.0,0.0
18207360,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7493947148323059,0.3323907852172851,0.304202139377594,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8898601531982422,0.5654762983322144,0.5393935441970825,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.929893434047699,0.6395534873008728,0.4494279623031616,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8112394213676453,0.4230092167854309,0.4055663645267486,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6594352722167969,0.2247497141361236,1.0384565591812134,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2537841796875,297.0603332519531,284.98223876953125,1.0,0.6467828154563904,0.3442905247211456,0.3442905247211456,1.0,1.0,-3.286760091781616,0.8222389221191406,2.464521169662476,0.0811952501535415,0.9361124038696288,0.9361124038696288,0.0,225.81265258789065,196.0,52897.89453125,0.0,3290.906982421875,1.0,279.74273681640625,283.1756591796875,295.2767333984375,298.6557922363281,293.1499938964844,293.1499938964844,279.45001220703125,33867.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.6843881607055664,3.684412002563477,9.057827128344798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.9921875,0.0,1555.6566162109375,1895.4371337890625,0.0,3505.594482421875,0.9112697839736938,1.0,0.0,3.0,1.0,0.0
18207420,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7561591863632202,0.3301945328712463,0.3020523190498352,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8986863493919373,0.5621026754379272,0.5360626578330994,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9409301280975342,0.6368134021759033,0.4474588632583618,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8188374638557434,0.4207594990730285,0.4032325148582458,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6654831171035767,0.2231079488992691,1.0297105312347412,284.8851013183594,284.95001220703125,301.8013000488281,292.2916259765625,298.2441101074219,297.0556640625,284.8861999511719,1.0,0.6378635168075562,0.3447544276714325,0.3447544276714325,1.0,1.0,-3.264486312866211,0.8167120814323425,2.4477744102478027,0.0808648094534874,0.8331990242004395,0.8331990242004395,0.0,214.3839569091797,184.0,53076.9140625,0.0,3177.610107421875,1.0,279.4582824707031,283.06787109375,295.307861328125,298.7644958496094,293.1499938964844,293.1499938964844,279.75,40085.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918242335319519,1.0,0.0,0.0,3.5125632286071777,3.512586832046509,8.23268749172712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.12890625,0.0,1414.990478515625,1895.4371337890625,0.0,3572.928466796875,0.8781442046165466,1.0,0.0,3.0,1.0,0.0
18207480,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7561591863632202,0.3301945328712463,0.3020523190498352,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8986863493919373,0.5621026754379272,0.5360626578330994,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9409301280975342,0.6368134021759033,0.4474588632583618,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8188374638557434,0.4207594990730285,0.4032325148582458,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6654831171035767,0.2231079488992691,1.0297105312347412,284.8851013183594,284.95001220703125,301.8013000488281,292.2916259765625,298.2441101074219,297.0556640625,284.8861999511719,1.0,0.6378635168075562,0.3447544276714325,0.3447544276714325,1.0,1.0,-3.264486312866211,0.8167120814323425,2.4477744102478027,0.0808648094534874,0.8331990242004395,0.8331990242004395,0.0,214.3839569091797,184.0,53076.9140625,0.0,3177.610107421875,1.0,279.4582824707031,283.06787109375,295.307861328125,298.7644958496094,293.1499938964844,293.1499938964844,279.75,40085.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918242335319519,1.0,0.0,0.0,3.5125632286071777,3.512586832046509,8.23268749172712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.12890625,0.0,1414.990478515625,1895.4371337890625,0.0,3572.928466796875,0.8781442046165466,1.0,0.0,3.0,1.0,0.0
18207540,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7646785378456116,0.3288747072219848,0.3002396821975708,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9096725583076476,0.5596795678138733,0.5331077575683594,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9538066387176514,0.6353188157081604,0.4458735585212707,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.827793538570404,0.4192222654819488,0.4011547267436981,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6729743480682373,0.2218531817197799,1.02143394947052,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.23699951171875,297.0545654296875,284.9839172363281,1.0,0.6288488507270813,0.345218300819397,0.345218300819397,1.0,1.0,-3.2443885803222656,0.8118486404418945,2.432539939880371,0.080512560904026,0.9111406207084656,0.9111406207084656,0.0,202.37615966796875,172.0,52035.41015625,0.0,3067.23779296875,1.0,279.7412414550781,283.1954040527344,295.24151611328125,298.5652770996094,293.1499938964844,293.1499938964844,279.45001220703125,34221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070841073989868,1.0,0.0,0.0,3.6010537147521973,3.601077079772949,8.652717156110157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1923828125,0.0,1466.2606201171875,1895.4371337890625,0.0,3469.523681640625,0.8930222392082214,1.0,0.0,3.0,1.0,0.0
18207600,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7646785378456116,0.3288747072219848,0.3002396821975708,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9096725583076476,0.5596795678138733,0.5331077575683594,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9538066387176514,0.6353188157081604,0.4458735585212707,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.827793538570404,0.4192222654819488,0.4011547267436981,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6729743480682373,0.2218531817197799,1.02143394947052,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.23699951171875,297.0545654296875,284.9839172363281,1.0,0.6288488507270813,0.345218300819397,0.345218300819397,1.0,1.0,-3.2443885803222656,0.8118486404418945,2.432539939880371,0.080512560904026,0.9111406207084656,0.9111406207084656,0.0,202.37615966796875,172.0,52035.41015625,0.0,3067.23779296875,1.0,279.7412414550781,283.1954040527344,295.24151611328125,298.5652770996094,293.1499938964844,293.1499938964844,279.45001220703125,34221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070841073989868,1.0,0.0,0.0,3.6010537147521973,3.601077079772949,8.652717156110157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.1923828125,0.0,1466.2606201171875,1895.4371337890625,0.0,3469.523681640625,0.8930222392082214,1.0,0.0,3.0,1.0,0.0
18207660,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7735671997070312,0.3267628848552704,0.298155128955841,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9219600558280944,0.556382417678833,0.5298357009887695,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9662171602249146,0.632646381855011,0.4439409077167511,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8370455503463745,0.4170233309268951,0.3988576829433441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6808736324310303,0.2202528268098831,1.012824535369873,284.8958740234375,284.95001220703125,301.7479858398437,292.2631225585937,298.2279052734375,297.0509948730469,284.896484375,1.0,0.6197136640548706,0.3457677364349365,0.3457677364349365,1.0,1.0,-3.2225170135498047,0.8066486716270447,2.4158682823181152,0.0804045274853706,0.8198526501655579,0.8198526501655579,0.0,190.82937622070312,160.0,52174.015625,0.0,2956.928955078125,1.0,279.458984375,283.0973205566406,295.27557373046875,298.675048828125,293.1499938964844,293.1499938964844,279.75,39953.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913599133491516,1.0,0.0,0.0,3.426408767700196,3.42643141746521,7.833785389266268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.1201171875,0.0,1326.1195068359375,1895.4371337890625,0.0,3529.974609375,0.8591601848602295,1.0,0.0,3.0,1.0,0.0
18207720,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7735671997070312,0.3267628848552704,0.298155128955841,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9219600558280944,0.556382417678833,0.5298357009887695,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9662171602249146,0.632646381855011,0.4439409077167511,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8370455503463745,0.4170233309268951,0.3988576829433441,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.6808736324310303,0.2202528268098831,1.012824535369873,284.8958740234375,284.95001220703125,301.7479858398437,292.2631225585937,298.2279052734375,297.0509948730469,284.896484375,1.0,0.6197136640548706,0.3457677364349365,0.3457677364349365,1.0,1.0,-3.2225170135498047,0.8066486716270447,2.4158682823181152,0.0804045274853706,0.8198526501655579,0.8198526501655579,0.0,190.82937622070312,160.0,52174.015625,0.0,2956.928955078125,1.0,279.458984375,283.0973205566406,295.27557373046875,298.675048828125,293.1499938964844,293.1499938964844,279.75,39953.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913599133491516,1.0,0.0,0.0,3.426408767700196,3.42643141746521,7.833785389266268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.1201171875,0.0,1326.1195068359375,1895.4371337890625,0.0,3529.974609375,0.8591601848602295,1.0,0.0,3.0,1.0,0.0
18207780,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7845509648323059,0.3254147171974182,0.2963494658470154,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9370933175086976,0.553913414478302,0.5268750190734863,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9797369241714478,0.6310679912567139,0.4423317313194275,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8483256697654724,0.4154417514801025,0.3967680037021637,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.690474271774292,0.2189829051494598,1.0045698881149292,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2208557128906,297.05035400390625,284.9845275878906,1.0,0.6104848980903625,0.3463171720504761,0.3463171720504761,1.0,1.0,-3.202406167984009,0.8019906878471375,2.4004156589508057,0.0802617445588111,0.8940587043762207,0.8940587043762207,0.0,178.82945251464844,148.0,51194.47265625,0.0,2849.19189453125,1.0,279.7405700683594,283.21392822265625,295.21044921875,298.4817199707031,293.1499938964844,293.1499938964844,280.04998779296875,34093.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902381181716919,1.0,0.0,0.0,3.5232489109039307,3.523271322250366,8.28285294574016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.08837890625,0.0,1382.898681640625,1895.4371337890625,0.0,3425.7705078125,0.8754846453666687,1.0,0.0,3.0,1.0,0.0
18207840,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7845509648323059,0.3254147171974182,0.2963494658470154,296.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9370933175086976,0.553913414478302,0.5268750190734863,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9797369241714478,0.6310679912567139,0.4423317313194275,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8483256697654724,0.4154417514801025,0.3967680037021637,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.690474271774292,0.2189829051494598,1.0045698881149292,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.2208557128906,297.05035400390625,284.9845275878906,1.0,0.6104848980903625,0.3463171720504761,0.3463171720504761,1.0,1.0,-3.202406167984009,0.8019906878471375,2.4004156589508057,0.0802617445588111,0.8940587043762207,0.8940587043762207,0.0,178.82945251464844,148.0,51194.47265625,0.0,2849.19189453125,1.0,279.7405700683594,283.21392822265625,295.21044921875,298.4817199707031,293.1499938964844,293.1499938964844,280.04998779296875,34093.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902381181716919,1.0,0.0,0.0,3.5232489109039307,3.523271322250366,8.28285294574016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.08837890625,0.0,1382.898681640625,1895.4371337890625,0.0,3425.7705078125,0.8754846453666687,1.0,0.0,3.0,1.0,0.0
18207900,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.7908968329429626,0.3248523473739624,0.2955649495124817,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.9455560445785522,0.5528092384338379,0.5255335569381714,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9866979718208312,0.6304254531860352,0.4416461288928985,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8548811674118042,0.4147607088088989,0.395838588476181,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.6960114240646362,0.2184315472841262,1.0008405447006226,285.0724792480469,284.95001220703125,301.704833984375,292.2392883300781,298.2178955078125,297.0508117675781,285.0734558105469,1.0,0.6059194207191467,0.3465918898582458,0.3465918898582458,1.0,1.0,-3.193422555923462,0.7999870777130127,2.393435478210449,0.0802992507815361,0.9778156280517578,0.9778156280517578,0.0,172.75047302246094,148.0,50395.9140625,0.0,2797.56005859375,1.0,279.9964599609375,283.3244323730469,295.1795959472656,298.33648681640625,293.1499938964844,293.1499938964844,280.04998779296875,31410.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951988220214844,1.0,0.0,0.0,3.612802982330322,3.612825870513916,8.709271810403152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.84716796875,0.0,1458.1910400390625,1895.4371337890625,0.0,3358.79052734375,0.8947857022285461,1.0,0.0,3.0,1.0,0.0
18207960,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7979466915130615,0.324286937713623,0.2948837578296661,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9545984864234924,0.5517057776451111,0.5243180394172668,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9937647581100464,0.6297662854194641,0.4410735368728637,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8622307777404785,0.4140882492065429,0.3950099945068359,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.7021472454071045,0.2179028540849685,0.9974310994148254,285.04644775390625,284.95001220703125,301.6898498535156,292.2308959960937,298.2152709960937,297.0516357421875,285.0431823730469,1.0,0.6014041900634766,0.3468948602676391,0.3468948602676391,1.0,1.0,-3.1853578090667725,0.7983422875404358,2.3870153427124023,0.0805015638470649,0.9979817271232604,0.9979817271232604,0.0,166.59840393066406,151.0,50471.84375,0.0,2747.666015625,1.0,280.0421142578125,283.2962646484375,295.19830322265625,298.4090881347656,293.1499938964844,293.1499938964844,279.75,31223.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931391835212708,1.0,0.0,0.0,3.712382555007935,3.7124061584472656,9.195994721267198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.50244140625,0.0,1567.3333740234375,1895.4371337890625,0.0,3339.55224609375,0.9157586693763732,1.0,0.0,3.0,1.0,0.0
18208020,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.801565945148468,0.3226012289524078,0.29360032081604,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9592037796974182,0.5491655468940735,0.5222113132476807,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.997405767440796,0.627554714679718,0.4398359954357147,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8662371039390564,0.4123757481575012,0.3935874104499817,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7052491903305054,0.2167175263166427,0.9923887848854064,284.8698425292969,284.95001220703125,301.6681213378906,292.21856689453125,298.20849609375,297.049072265625,284.8699035644531,1.0,0.5976696610450745,0.3473243415355682,0.3473243415355682,1.0,1.0,-3.1720287799835205,0.795412003993988,2.376616716384888,0.080708622932434,0.8767034411430359,0.8767034411430359,0.0,162.58694458007812,151.0,51264.546875,0.0,2699.050048828125,1.0,279.7707214355469,283.10064697265625,295.2633972167969,298.6181335449219,293.1499938964844,293.1499938964844,279.75,37500.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903318464756012,1.0,0.0,0.0,3.679755687713623,3.679780244827272,9.035064181261988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.4736328125,0.0,1577.84619140625,1895.4371337890625,0.0,3434.497314453125,0.9115715026855468,1.0,0.0,3.0,1.0,0.0
18208080,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8014530539512634,0.3218171298503876,0.2928810715675354,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9591861963272096,0.5480191111564636,0.5211189985275269,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9974984526634216,0.6265339851379395,0.4391078054904938,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8662683367729187,0.4115760624408722,0.3928271234035492,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7051213383674622,0.2161488831043243,0.9898550510406494,284.8770446777344,284.95001220703125,301.6590270996094,292.21337890625,298.2049865722656,297.0473022460937,284.8783569335937,1.0,0.5963988304138184,0.347500741481781,0.347500741481781,1.0,1.0,-3.16501522064209,0.7937246561050415,2.371290683746338,0.080624371767044,0.866618275642395,0.866618275642395,0.0,161.9026641845703,154.0,51071.4375,0.0,2681.3291015625,1.0,279.7569580078125,283.1122741699219,295.2483825683594,298.5771789550781,293.1499938964844,293.1499938964844,280.04998779296875,38537.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046636819839478,1.0,0.0,0.0,3.635466575622559,3.635490894317627,8.818882974992448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.2197265625,0.0,1535.97119140625,1895.4371337890625,0.0,3447.016845703125,0.9035736918449402,1.0,0.0,3.0,1.0,0.0
18208140,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.80049729347229,0.320105642080307,0.2910741567611694,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9581553339958192,0.5451616644859314,0.5181249976158142,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.99719899892807,0.6244716644287109,0.4373776614665985,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8655279874801636,0.4096369743347168,0.390761524438858,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.703893780708313,0.2146082818508148,0.9823117256164552,284.98779296875,284.95001220703125,301.62701416015625,292.1949462890625,298.1957397460937,297.04461669921875,284.98663330078125,1.0,0.5932304263114929,0.3481066524982452,0.3481066524982452,1.0,1.0,-3.1456007957458496,0.7893857359886169,2.356215000152588,0.0805866196751594,0.9507771730422974,0.9507771730422974,0.0,160.57675170898438,157.0,50001.6484375,0.0,2635.696533203125,1.0,280.04217529296875,283.2500305175781,295.16754150390625,298.36798095703125,293.1499938964844,293.1499938964844,279.75,33829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952445983886719,1.0,0.0,0.0,3.7265233993530273,3.726547718048096,9.2661861117449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.98046875,0.0,1603.4034423828125,1895.4371337890625,0.0,3359.2177734375,0.9209380745887756,1.0,0.0,3.0,1.0,0.0
18208200,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.80049729347229,0.320105642080307,0.2910741567611694,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9581553339958192,0.5451616644859314,0.5181249976158142,296.9977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.99719899892807,0.6244716644287109,0.4373776614665985,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8655279874801636,0.4096369743347168,0.390761524438858,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.703893780708313,0.2146082818508148,0.9823117256164552,284.98779296875,284.95001220703125,301.62701416015625,292.1949462890625,298.1957397460937,297.04461669921875,284.98663330078125,1.0,0.5932304263114929,0.3481066524982452,0.3481066524982452,1.0,1.0,-3.1456007957458496,0.7893857359886169,2.356215000152588,0.0805866196751594,0.9507771730422974,0.9507771730422974,0.0,160.57675170898438,157.0,50001.6484375,0.0,2635.696533203125,1.0,280.04217529296875,283.2500305175781,295.16754150390625,298.36798095703125,293.1499938964844,293.1499938964844,279.75,33829.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952445983886719,1.0,0.0,0.0,3.7265233993530273,3.726547718048096,9.2661861117449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.98046875,0.0,1603.4034423828125,1895.4371337890625,0.0,3359.2177734375,0.9209380745887756,1.0,0.0,3.0,1.0,0.0
18208260,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.796261191368103,0.317623108625412,0.2891474962234497,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.953056812286377,0.5414618849754333,0.5149900317192078,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.993943452835083,0.621284008026123,0.4354749321937561,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8614141941070557,0.4070431888103485,0.3886049687862396,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6997680068016052,0.2126889526844024,0.974683165550232,284.8770446777344,284.95001220703125,301.5938720703125,292.17559814453125,298.1843566894531,297.0394897460937,284.8788146972656,1.0,0.5911606550216675,0.3487453162670135,0.3487453162670135,1.0,1.0,-3.1254703998565674,0.7848802804946899,2.340590238571167,0.0807360559701919,0.8385380506515503,0.8385380506515503,0.0,161.46791076660156,160.0,50238.7734375,0.0,2600.977294921875,1.0,279.75750732421875,283.1307983398437,295.1955871582031,298.4762268066406,293.1499938964844,293.1499938964844,280.04998779296875,40399.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903325617313385,1.0,0.0,0.0,3.556356906890869,3.5563809871673584,8.439253065262164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.42724609375,0.0,1463.5302734375,1895.4371337890625,0.0,3434.56396484375,0.8878799080848694,1.0,0.0,3.0,1.0,0.0
18208320,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.796261191368103,0.317623108625412,0.2891474962234497,296.9233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.953056812286377,0.5414618849754333,0.5149900317192078,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.993943452835083,0.621284008026123,0.4354749321937561,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8614141941070557,0.4070431888103485,0.3886049687862396,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6997680068016052,0.2126889526844024,0.974683165550232,284.8770446777344,284.95001220703125,301.5938720703125,292.17559814453125,298.1843566894531,297.0394897460937,284.8788146972656,1.0,0.5911606550216675,0.3487453162670135,0.3487453162670135,1.0,1.0,-3.1254703998565674,0.7848802804946899,2.340590238571167,0.0807360559701919,0.8385380506515503,0.8385380506515503,0.0,161.46791076660156,160.0,50238.7734375,0.0,2600.977294921875,1.0,279.75750732421875,283.1307983398437,295.1955871582031,298.4762268066406,293.1499938964844,293.1499938964844,280.04998779296875,40399.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903325617313385,1.0,0.0,0.0,3.556356906890869,3.5563809871673584,8.439253065262164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.42724609375,0.0,1463.5302734375,1895.4371337890625,0.0,3434.56396484375,0.8878799080848694,1.0,0.0,3.0,1.0,0.0
18208380,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7916966080665588,0.3159760534763336,0.2875328958034515,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9472654461860656,0.5386844873428345,0.5122143626213074,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9901641607284546,0.61933833360672,0.43394735455513,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8568702340126038,0.4051302969455719,0.3866918385028839,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6951583027839661,0.2111024558544159,0.9674368500709534,284.9882202148437,284.95001220703125,301.5595703125,292.1553649902344,298.1748962402344,297.0370788574219,284.9873046875,1.0,0.5897109508514404,0.3493839800357818,0.3493839800357818,1.0,1.0,-3.107335567474365,0.7809926271438599,2.326343059539795,0.0808517560362815,0.9233747124671936,0.9233747124671936,0.0,162.92828369140625,163.0,49194.6015625,0.0,2573.517578125,1.0,280.04156494140625,283.2683410644531,295.117919921875,298.2667541503906,293.1499938964844,293.1499938964844,279.75,34151.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917747139930725,1.0,0.0,0.0,3.6443164348602295,3.644340038299561,8.861870810505934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.55859375,0.0,1513.0465087890625,1895.4371337890625,0.0,3326.80078125,0.9027484655380248,1.0,0.0,3.0,1.0,0.0
18208440,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7916966080665588,0.3159760534763336,0.2875328958034515,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9472654461860656,0.5386844873428345,0.5122143626213074,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9901641607284546,0.61933833360672,0.43394735455513,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8568702340126038,0.4051302969455719,0.3866918385028839,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6951583027839661,0.2111024558544159,0.9674368500709534,284.9882202148437,284.95001220703125,301.5595703125,292.1553649902344,298.1748962402344,297.0370788574219,284.9873046875,1.0,0.5897109508514404,0.3493839800357818,0.3493839800357818,1.0,1.0,-3.107335567474365,0.7809926271438599,2.326343059539795,0.0808517560362815,0.9233747124671936,0.9233747124671936,0.0,162.92828369140625,163.0,49194.6015625,0.0,2573.517578125,1.0,280.04156494140625,283.2683410644531,295.117919921875,298.2667541503906,293.1499938964844,293.1499938964844,279.75,34151.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917747139930725,1.0,0.0,0.0,3.6443164348602295,3.644340038299561,8.861870810505934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.55859375,0.0,1513.0465087890625,1895.4371337890625,0.0,3326.80078125,0.9027484655380248,1.0,0.0,3.0,1.0,0.0
18208500,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.7891376614570618,0.3148169219493866,0.2867609858512878,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9439370632171632,0.536929726600647,0.5108702778816223,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9879083037376404,0.6178556680679321,0.4332061111927032,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8543280959129333,0.4039024710655212,0.3857809007167816,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.6926234364509583,0.2101778239011764,0.9640410542488098,284.86163330078125,284.95001220703125,301.5420227050781,292.1449279785156,298.1695861816406,297.03521728515625,284.8592224121094,1.0,0.5891870856285095,0.3497033417224884,0.3497033417224884,1.0,1.0,-3.0987281799316406,0.7791804671287537,2.3195478916168213,0.0810475423932075,0.8312961459159851,0.8312961459159851,0.0,163.9403839111328,163.0,49797.0,0.0,2562.25439453125,1.0,279.7985534667969,283.1236267089844,295.1697692871094,298.4560546875,293.1499938964844,293.1499938964844,279.75,39102.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975645899772644,1.0,0.0,0.0,3.5842459201812744,3.584270000457764,8.572133083362132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.45263671875,0.0,1484.032958984375,1895.4371337890625,0.0,3380.871826171875,0.8902148008346558,1.0,0.0,3.0,1.0,0.0
18208560,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7855894565582275,0.3135108351707458,0.2856757044792175,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.939382791519165,0.5350118279457092,0.5091618299484253,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9846413135528564,0.616179347038269,0.4321078658103943,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8508866429328918,0.4025320410728454,0.3845876157283783,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6892601847648621,0.2091468423604965,0.959900200366974,284.88916015625,284.95001220703125,301.524169921875,292.1342468261719,298.1634216308594,297.0324401855469,284.890869140625,1.0,0.5886061787605286,0.3500489592552185,0.3500489592552185,1.0,1.0,-3.0876386165618896,0.7766501307487488,2.310988426208496,0.0810403749346733,0.8238488435745239,0.8238488435745239,0.0,165.40658569335938,166.0,49364.2578125,0.0,2548.67578125,1.0,279.75830078125,283.1622314453125,295.14990234375,298.37554931640625,293.1499938964844,293.1499938964844,280.04998779296875,40423.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990061283111572,1.0,0.0,0.0,3.4636244773864746,3.4636476039886475,8.004881806300546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.701171875,0.0,1366.939697265625,1895.4371337890625,0.0,3394.318359375,0.8676627278327942,1.0,0.0,3.0,1.0,0.0
18208620,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7821570038795471,0.3125051856040954,0.284639447927475,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9348592758178712,0.5333662033081055,0.5074546933174133,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.981376051902771,0.6149782538414001,0.4310968220233917,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8475329875946045,0.4013741612434387,0.3833922743797302,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.6858864426612854,0.2081868201494217,0.9554963707923888,285.003662109375,284.95001220703125,301.5038452148437,292.1220397949219,298.1576538085937,297.03082275390625,285.0033874511719,1.0,0.5880247950553894,0.3504360616207123,0.3504360616207123,1.0,1.0,-3.076387405395508,0.7741883993148804,2.302199125289917,0.0810346081852912,0.9008190035820008,0.9008190035820008,0.0,166.85923767089844,166.0,48471.6796875,0.0,2534.799072265625,1.0,280.00701904296875,283.2980651855469,295.0742492675781,298.1495666503906,293.1499938964844,293.1499938964844,280.04998779296875,34383.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904166221618652,1.0,0.0,0.0,3.516589641571045,3.51661229133606,8.251572580775246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.24560546875,0.0,1378.09228515625,1895.4371337890625,0.0,3314.103759765625,0.8757533431053162,1.0,0.0,3.0,1.0,0.0
18208680,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7800654172897339,0.3117883205413818,0.2840585112571716,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9319924116134644,0.5321555137634277,0.5063842535018921,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9793298840522766,0.6141237616539001,0.4305648505687713,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8454470038414001,0.4005369842052459,0.3826614022254944,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6837261915206909,0.2074902206659317,0.9525845646858216,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.1537170410156,297.0302429199219,284.9881896972656,1.0,0.5876897573471069,0.3507401943206787,0.3507401943206787,1.0,1.0,-3.069382429122925,0.7728279232978821,2.2965545654296875,0.0812324807047844,0.9049859642982484,0.9049859642982484,0.0,167.8041534423828,169.0,48391.75,0.0,2526.407470703125,1.0,280.0408630371094,283.2869567871094,295.0738525390625,298.1726379394531,293.1499938964844,293.1499938964844,279.75,33997.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873424530029297,1.0,0.0,0.0,3.563732385635376,3.5637552738189697,8.474293053950532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.1669921875,0.0,1424.66357421875,1895.4371337890625,0.0,3285.345703125,0.8844892978668213,1.0,0.0,3.0,1.0,0.0
