time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208740,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7736081480979919,0.3092577457427978,0.2821462154388428,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9233563542366028,0.5284082889556885,0.5032650828361511,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9726440906524658,0.6108638644218445,0.4286534190177917,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8392014503479004,0.3978560864925384,0.3804878294467926,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6774544715881348,0.2054631859064102,0.9447965621948242,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.14178466796875,297.0258178710937,284.8966979980469,1.0,0.5868497490882874,0.3514314591884613,0.3514314591884613,1.0,1.0,-3.049067497253418,0.7683203816413879,2.280746936798096,0.0813553109765052,0.8120606541633606,0.8120606541633606,0.0,170.83169555664062,172.0,48532.48046875,0.0,2503.72607421875,1.0,279.7593078613281,283.1868591308594,295.1046142578125,298.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945792317390442,1.0,0.0,0.0,3.3832321166992188,3.383254289627075,7.637599424015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.53857421875,0.0,1284.685302734375,1895.4371337890625,0.0,3353.004638671875,0.8498800992965698,1.0,0.0,3.0,1.0,0.0
18208800,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7736081480979919,0.3092577457427978,0.2821462154388428,296.9093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9233563542366028,0.5284082889556885,0.5032650828361511,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9726440906524658,0.6108638644218445,0.4286534190177917,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8392014503479004,0.3978560864925384,0.3804878294467926,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.6774544715881348,0.2054631859064102,0.9447965621948242,284.8959655761719,284.95001220703125,301.45001220703125,292.08935546875,298.14178466796875,297.0258178710937,284.8966979980469,1.0,0.5868497490882874,0.3514314591884613,0.3514314591884613,1.0,1.0,-3.049067497253418,0.7683203816413879,2.280746936798096,0.0813553109765052,0.8120606541633606,0.8120606541633606,0.0,170.83169555664062,172.0,48532.48046875,0.0,2503.72607421875,1.0,279.7593078613281,283.1868591308594,295.1046142578125,298.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,40116.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945792317390442,1.0,0.0,0.0,3.3832321166992188,3.383254289627075,7.637599424015207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6965.53857421875,0.0,1284.685302734375,1895.4371337890625,0.0,3353.004638671875,0.8498800992965698,1.0,0.0,3.0,1.0,0.0
18208860,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7680384516716003,0.3074353635311126,0.2804710865020752,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9158329367637634,0.5254355072975159,0.500413715839386,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9665414094924928,0.6086557507514954,0.4270358383655548,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8337558507919312,0.3957473635673523,0.3784850835800171,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6718330979347229,0.2037187218666076,0.9371961355209352,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1314697265625,297.0236511230469,284.985595703125,1.0,0.5860567092895508,0.3521989583969116,0.3521989583969116,1.0,1.0,-3.030130624771118,0.7644397616386414,2.265690803527832,0.0816148221492767,0.887301504611969,0.887301504611969,0.0,173.54534912109375,175.0,47584.953125,0.0,2482.231689453125,1.0,280.0401916503906,283.302490234375,295.02685546875,298.076416015625,293.1499938964844,293.1499938964844,280.3500061035156,33949.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830389380455017,1.0,0.0,0.0,3.4867138862609863,3.4867360591888428,8.111962301882158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.68701171875,0.0,1344.320068359375,1895.4371337890625,0.0,3245.05322265625,0.8671873211860657,1.0,0.0,3.0,1.0,0.0
18208920,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7680384516716003,0.3074353635311126,0.2804710865020752,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9158329367637634,0.5254355072975159,0.500413715839386,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9665414094924928,0.6086557507514954,0.4270358383655548,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8337558507919312,0.3957473635673523,0.3784850835800171,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6718330979347229,0.2037187218666076,0.9371961355209352,284.98663330078125,284.95001220703125,301.41033935546875,292.0649108886719,298.1314697265625,297.0236511230469,284.985595703125,1.0,0.5860567092895508,0.3521989583969116,0.3521989583969116,1.0,1.0,-3.030130624771118,0.7644397616386414,2.265690803527832,0.0816148221492767,0.887301504611969,0.887301504611969,0.0,173.54534912109375,175.0,47584.953125,0.0,2482.231689453125,1.0,280.0401916503906,283.302490234375,295.02685546875,298.076416015625,293.1499938964844,293.1499938964844,280.3500061035156,33949.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830389380455017,1.0,0.0,0.0,3.4867138862609863,3.4867360591888428,8.111962301882158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.68701171875,0.0,1344.320068359375,1895.4371337890625,0.0,3245.05322265625,0.8671873211860657,1.0,0.0,3.0,1.0,0.0
18208980,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7633216381072998,0.3058254718780517,0.2791290879249573,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9094581007957458,0.5227193236351013,0.497963011264801,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9610801935195924,0.606727123260498,0.4257758259773254,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8290656208992004,0.3938582241535187,0.3768071234226227,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6669729351997375,0.2021456807851791,0.9306204915046692,285.0492553710937,284.95001220703125,301.36785888671875,292.0382080078125,298.1220397949219,297.0233154296875,285.046142578125,1.0,0.585529625415802,0.3529664576053619,0.3529664576053619,1.0,1.0,-3.0141334533691406,0.7614747881889343,2.252658605575561,0.0821806713938713,0.9939594268798828,0.9939594268798828,0.0,176.06419372558594,178.0,46866.81640625,0.0,2465.3876953125,1.0,280.3409729003906,283.3846435546875,295.0048522949219,297.99420166015625,293.1499938964844,293.1499938964844,280.04998779296875,30987.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733655214309692,1.0,0.0,0.0,3.685235023498535,3.685258388519287,9.06199147721054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.376953125,0.0,1534.860107421875,1895.4371337890625,0.0,3154.37841796875,0.9095841646194458,1.0,0.0,3.0,1.0,0.0
18209040,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7633216381072998,0.3058254718780517,0.2791290879249573,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9094581007957458,0.5227193236351013,0.497963011264801,296.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9610801935195924,0.606727123260498,0.4257758259773254,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.8290656208992004,0.3938582241535187,0.3768071234226227,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.6669729351997375,0.2021456807851791,0.9306204915046692,285.0492553710937,284.95001220703125,301.36785888671875,292.0382080078125,298.1220397949219,297.0233154296875,285.046142578125,1.0,0.585529625415802,0.3529664576053619,0.3529664576053619,1.0,1.0,-3.0141334533691406,0.7614747881889343,2.252658605575561,0.0821806713938713,0.9939594268798828,0.9939594268798828,0.0,176.06419372558594,178.0,46866.81640625,0.0,2465.3876953125,1.0,280.3409729003906,283.3846435546875,295.0048522949219,297.99420166015625,293.1499938964844,293.1499938964844,280.04998779296875,30987.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733655214309692,1.0,0.0,0.0,3.685235023498535,3.685258388519287,9.06199147721054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.376953125,0.0,1534.860107421875,1895.4371337890625,0.0,3154.37841796875,0.9095841646194458,1.0,0.0,3.0,1.0,0.0
18209100,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7605398297309875,0.3045202493667602,0.2782906889915466,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9058749079704284,0.5208085179328918,0.4965474605560303,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9577189683914183,0.6050148606300354,0.4249425530433655,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.826331377029419,0.3924896419048309,0.3758299946784973,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6642294526100159,0.2011346966028213,0.9270704388618468,284.8873291015625,284.95001220703125,301.3456115722656,292.02410888671875,298.11578369140625,297.0216369628906,284.879638671875,1.0,0.5852673649787903,0.3533502221107483,0.3533502221107483,1.0,1.0,-3.0049870014190674,0.7596126794815063,2.2453742027282715,0.0824258103966713,0.8938510417938232,0.8938510417938232,0.0,177.59976196289062,178.0,47757.46484375,0.0,2456.298828125,1.0,280.09619140625,283.19561767578125,295.0674133300781,298.2169494628906,293.1499938964844,293.1499938964844,280.04998779296875,35027.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817685842514038,1.0,0.0,0.0,3.69887924194336,3.698903560638428,9.129218483394652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.85595703125,0.0,1580.8619384765625,1895.4371337890625,0.0,3233.152587890625,0.9134625792503356,1.0,0.0,3.0,1.0,0.0
18209160,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.7568632364273071,0.3029260337352752,0.2770332098007202,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9014370441436768,0.5185696482658386,0.4946383833885193,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9531479477882384,0.6029012203216553,0.4236305952072143,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.822767972946167,0.3908436596393585,0.3744640946388244,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.6607489585876465,0.1999321281909942,0.922462284564972,284.87286376953125,284.95001220703125,301.3227233886719,292.0094909667969,298.1078186035156,297.0182800292969,284.8742980957031,1.0,0.5848297476768494,0.3537379801273346,0.3537379801273346,1.0,1.0,-2.992426633834839,0.7566636800765991,2.23576283454895,0.0823180675506591,0.8582639098167419,0.8582639098167419,0.0,179.566162109375,181.0,47401.0078125,0.0,2443.159912109375,1.0,280.0570678710937,283.19586181640625,295.04901123046875,298.1531066894531,293.1499938964844,293.1499938964844,280.3500061035156,38764.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859432935714722,1.0,0.0,0.0,3.606612205505371,3.606636285781861,8.679449479132018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.51953125,0.0,1505.8726806640625,1895.4371337890625,0.0,3272.250244140625,0.8971460461616516,1.0,0.0,3.0,1.0,0.0
18209220,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7511074542999268,0.3007932305335998,0.2750122845172882,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8943806886672974,0.5152393579483032,0.4913759529590606,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9457750916481018,0.6002429127693176,0.4216136038303375,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8169592022895813,0.3884069323539734,0.3721033334732055,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6549866795539856,0.1979498863220214,0.9137595891952516,284.98614501953125,284.95001220703125,301.2751770019531,291.9788513183594,298.09429931640625,297.0150451660156,284.9848327636719,1.0,0.5839384198188782,0.3545134663581848,0.3545134663581848,1.0,1.0,-2.970343828201294,0.7517250776290894,2.218618631362915,0.0821641534566879,0.942209005355835,0.942209005355835,0.0,182.6979217529297,184.0,46297.98046875,0.0,2418.611328125,1.0,280.3419494628906,283.33575439453125,294.95025634765625,297.9258117675781,293.1499938964844,293.1499938964844,280.04998779296875,33810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761688470840454,1.0,0.0,0.0,3.697265148162842,3.697289228439331,9.1212524466755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.5634765625,0.0,1569.794677734375,1895.4371337890625,0.0,3180.6669921875,0.9143193364143372,1.0,0.0,3.0,1.0,0.0
18209280,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7511074542999268,0.3007932305335998,0.2750122845172882,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8943806886672974,0.5152393579483032,0.4913759529590606,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.9457750916481018,0.6002429127693176,0.4216136038303375,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8169592022895813,0.3884069323539734,0.3721033334732055,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6549866795539856,0.1979498863220214,0.9137595891952516,284.98614501953125,284.95001220703125,301.2751770019531,291.9788513183594,298.09429931640625,297.0150451660156,284.9848327636719,1.0,0.5839384198188782,0.3545134663581848,0.3545134663581848,1.0,1.0,-2.970343828201294,0.7517250776290894,2.218618631362915,0.0821641534566879,0.942209005355835,0.942209005355835,0.0,182.6979217529297,184.0,46297.98046875,0.0,2418.611328125,1.0,280.3419494628906,283.33575439453125,294.95025634765625,297.9258117675781,293.1499938964844,293.1499938964844,280.04998779296875,33810.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761688470840454,1.0,0.0,0.0,3.697265148162842,3.697289228439331,9.1212524466755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.5634765625,0.0,1569.794677734375,1895.4371337890625,0.0,3180.6669921875,0.9143193364143372,1.0,0.0,3.0,1.0,0.0
18209340,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7453171610832214,0.2979776561260223,0.2728644907474518,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8872205018997192,0.5111492872238159,0.4879529178142547,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9380136728286744,0.5965332388877869,0.4194143116474151,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8109121322631836,0.3853825628757477,0.3696264624595642,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6492695808410645,0.1956587433815002,0.9048510193824768,284.8725280761719,284.95001220703125,301.2254333496094,291.94647216796875,298.07830810546875,297.0094299316406,284.8748779296875,1.0,0.5830131769180298,0.355288952589035,0.355288952589035,1.0,1.0,-2.9473249912261963,0.746444046497345,2.200880765914917,0.0820511952042579,0.8258079290390015,0.8258079290390015,0.0,185.99005126953125,187.0,46418.28515625,0.0,2393.428955078125,1.0,280.0575561523437,283.21905517578125,294.9681396484375,298.0160217285156,293.1499938964844,293.1499938964844,280.3500061035156,41016.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884713888168335,1.0,0.0,0.0,3.5050981044769287,3.50512170791626,8.197731062864477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.75537109375,0.0,1413.9002685546875,1895.4371337890625,0.0,3260.739501953125,0.8771772980690002,1.0,0.0,3.0,1.0,0.0
18209400,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7453171610832214,0.2979776561260223,0.2728644907474518,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8872205018997192,0.5111492872238159,0.4879529178142547,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9380136728286744,0.5965332388877869,0.4194143116474151,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8109121322631836,0.3853825628757477,0.3696264624595642,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6492695808410645,0.1956587433815002,0.9048510193824768,284.8725280761719,284.95001220703125,301.2254333496094,291.94647216796875,298.07830810546875,297.0094299316406,284.8748779296875,1.0,0.5830131769180298,0.355288952589035,0.355288952589035,1.0,1.0,-2.9473249912261963,0.746444046497345,2.200880765914917,0.0820511952042579,0.8258079290390015,0.8258079290390015,0.0,185.99005126953125,187.0,46418.28515625,0.0,2393.428955078125,1.0,280.0575561523437,283.21905517578125,294.9681396484375,298.0160217285156,293.1499938964844,293.1499938964844,280.3500061035156,41016.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884713888168335,1.0,0.0,0.0,3.5050981044769287,3.50512170791626,8.197731062864477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.75537109375,0.0,1413.9002685546875,1895.4371337890625,0.0,3260.739501953125,0.8771772980690002,1.0,0.0,3.0,1.0,0.0
18209460,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.740482747554779,0.2959950566291809,0.2710008025169372,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8811147809028625,0.5079714059829712,0.4848600924015045,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9313985705375672,0.5940636992454529,0.4175618886947632,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.805514931678772,0.383042573928833,0.3673644959926605,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.64430832862854,0.1937159150838852,0.8962574601173401,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.06549072265625,297.0077819824219,284.98468017578125,1.0,0.5820860862731934,0.3562261760234833,0.3562261760234833,1.0,1.0,-2.926084518432617,0.7421349287033081,2.1839494705200195,0.0823252201080322,0.909606635570526,0.909606635570526,0.0,188.798828125,190.0,45352.55859375,0.0,2369.303955078125,1.0,280.3411560058594,283.3573913574219,294.8712463378906,297.7867126464844,293.1499938964844,293.1499938964844,280.04998779296875,34205.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87224280834198,1.0,0.0,0.0,3.5940303802490234,3.5940535068511963,8.618997640041925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.16552734375,0.0,1458.566162109375,1895.4371337890625,0.0,3143.8486328125,0.8914849162101746,1.0,0.0,3.0,1.0,0.0
18209520,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.740482747554779,0.2959950566291809,0.2710008025169372,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8811147809028625,0.5079714059829712,0.4848600924015045,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9313985705375672,0.5940636992454529,0.4175618886947632,296.9682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.805514931678772,0.383042573928833,0.3673644959926605,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.64430832862854,0.1937159150838852,0.8962574601173401,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.06549072265625,297.0077819824219,284.98468017578125,1.0,0.5820860862731934,0.3562261760234833,0.3562261760234833,1.0,1.0,-2.926084518432617,0.7421349287033081,2.1839494705200195,0.0823252201080322,0.909606635570526,0.909606635570526,0.0,188.798828125,190.0,45352.55859375,0.0,2369.303955078125,1.0,280.3411560058594,283.3573913574219,294.8712463378906,297.7867126464844,293.1499938964844,293.1499938964844,280.04998779296875,34205.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87224280834198,1.0,0.0,0.0,3.5940303802490234,3.5940535068511963,8.618997640041925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.16552734375,0.0,1458.566162109375,1895.4371337890625,0.0,3143.8486328125,0.8914849162101746,1.0,0.0,3.0,1.0,0.0
18209580,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7352944016456604,0.2932654023170471,0.2689161300659179,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8745998740196228,0.503966212272644,0.4814998805522918,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.924144208431244,0.5904459357261658,0.4154120683670044,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7995864152908325,0.3800740242004394,0.3649250268936157,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6391869783401489,0.1914609670639038,0.887444019317627,284.8878173828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0499267578125,297.0033569335937,284.8891296386719,1.0,0.5811773538589478,0.3571633994579315,0.3571633994579315,1.0,1.0,-2.9034364223480225,0.7373389601707458,2.166097402572632,0.0825932621955871,0.8091412782669067,0.8091412782669067,0.0,191.95846557617188,193.0,45414.2109375,0.0,2344.66162109375,1.0,280.05908203125,283.2569580078125,294.8924560546875,297.87677001953125,293.1499938964844,293.1499938964844,280.3500061035156,40796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796362280845642,1.0,0.0,0.0,3.392296314239502,3.392318725585937,7.67857898154034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.46240234375,0.0,1298.2728271484375,1895.4371337890625,0.0,3213.171630859375,0.8524746298789978,1.0,0.0,3.0,1.0,0.0
18209640,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7352944016456604,0.2932654023170471,0.2689161300659179,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8745998740196228,0.503966212272644,0.4814998805522918,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.924144208431244,0.5904459357261658,0.4154120683670044,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7995864152908325,0.3800740242004394,0.3649250268936157,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.6391869783401489,0.1914609670639038,0.887444019317627,284.8878173828125,284.95001220703125,301.1200256347656,291.8771057128906,298.0499267578125,297.0033569335937,284.8891296386719,1.0,0.5811773538589478,0.3571633994579315,0.3571633994579315,1.0,1.0,-2.9034364223480225,0.7373389601707458,2.166097402572632,0.0825932621955871,0.8091412782669067,0.8091412782669067,0.0,191.95846557617188,193.0,45414.2109375,0.0,2344.66162109375,1.0,280.05908203125,283.2569580078125,294.8924560546875,297.87677001953125,293.1499938964844,293.1499938964844,280.3500061035156,40796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796362280845642,1.0,0.0,0.0,3.392296314239502,3.392318725585937,7.67857898154034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.46240234375,0.0,1298.2728271484375,1895.4371337890625,0.0,3213.171630859375,0.8524746298789978,1.0,0.0,3.0,1.0,0.0
18209700,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7327780723571777,0.2921984493732452,0.267857939004898,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8714535236358643,0.5022937059402466,0.4798050224781036,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9206467270851136,0.5890965461730957,0.4143311977386474,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7966856956481934,0.3788267076015472,0.363673985004425,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6366842985153198,0.1904407739639282,0.8828553557395935,284.9994812011719,284.95001220703125,301.0926208496094,291.85888671875,298.0428161621094,297.0023498535156,285.0017395019531,1.0,0.5806817412376404,0.3576320111751556,0.3576320111751556,1.0,1.0,-2.8918044567108154,0.7348319888114929,2.156972646713257,0.0825879722833633,0.8808653950691223,0.8808653950691223,0.0,193.4873046875,193.0,44523.078125,0.0,2331.653076171875,1.0,280.29510498046875,283.3919372558594,294.8102722167969,297.6424560546875,293.1499938964844,293.1499938964844,280.3500061035156,35080.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714078664779663,1.0,0.0,0.0,3.42842698097229,3.4284486770629883,7.843016192055074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.4619140625,0.0,1293.886962890625,1895.4371337890625,0.0,3136.0166015625,0.8574210405349731,1.0,0.0,3.0,1.0,0.0
18209760,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7307870984077454,0.2912507653236389,0.2670595049858093,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.868894636631012,0.5007469654083252,0.4784083366394043,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.917902410030365,0.587900698184967,0.4135473370552063,296.9617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7943248152732849,0.3776917159557342,0.3626557290554046,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6346030235290527,0.1895020753145218,0.8788676261901855,284.9873352050781,284.95001220703125,301.0648193359375,291.8404235839844,298.03662109375,297.0023193359375,284.985595703125,1.0,0.5802826881408691,0.3581212759017944,0.3581212759017944,1.0,1.0,-2.8822052478790283,0.7330238819122314,2.149181365966797,0.0828574523329734,0.8880499601364136,0.8880499601364136,0.0,194.7538452148437,196.0,44419.046875,0.0,2320.994140625,1.0,280.34088134765625,283.3800964355469,294.7970275878906,297.6545715332031,293.1499938964844,293.1499938964844,280.6499938964844,33909.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670099973678589,1.0,0.0,0.0,3.494441032409668,3.4944632053375244,8.147956691573199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.01904296875,0.0,1351.912353515625,1895.4371337890625,0.0,3094.761474609375,0.8687233924865723,1.0,0.0,3.0,1.0,0.0
18209820,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.7282786965370178,0.2901301085948944,0.2660645544528961,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8656762838363647,0.4988749623298645,0.476650983095169,296.9391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.9144666194915771,0.5865012407302856,0.4125604331493377,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7913532257080078,0.3763327300548553,0.3613909482955932,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.632014274597168,0.1883684694766998,0.8739704489707947,285.0799255371094,284.95001220703125,301.0287170410156,291.8163452148437,298.0290222167969,297.0028991699219,285.0782470703125,1.0,0.5798388719558716,0.3587475121021271,0.3587475121021271,1.0,1.0,-2.870302677154541,0.7308263182640076,2.1394762992858887,0.0832381844520568,0.9881633520126344,0.9881633520126344,0.0,196.404525756836,196.0,43608.984375,0.0,2308.239501953125,1.0,280.6171569824219,283.493896484375,294.75177001953125,297.5121154785156,293.1499938964844,293.1499938964844,280.6499938964844,30675.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573474884033203,1.0,0.0,0.0,3.6227407455444336,3.622763395309448,8.757251066526806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.63916015625,0.0,1463.51123046875,1895.4371337890625,0.0,3004.130615234375,0.8959078788757324,1.0,0.0,3.0,1.0,0.0
18209880,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.7269746661186218,0.2894704043865204,0.2655675709247589,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.8639912009239197,0.4977911710739136,0.4757375121116638,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.9127008318901062,0.5856606364250183,0.412075012922287,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.7897977232933044,0.3755509555339813,0.3607428073883056,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6306576132774353,0.1877342313528061,0.8714194297790527,285.0562438964844,284.95001220703125,301.0081787109375,291.8026123046875,298.024658203125,297.0031433105469,285.052978515625,1.0,0.5796398520469666,0.3590997755527496,0.3590997755527496,1.0,1.0,-2.8641796112060547,0.7297693490982056,2.1344103813171387,0.0835210233926773,1.0,1.0,0.0,197.3016052246093,199.0,43635.33203125,0.0,2301.938720703125,1.0,280.6410522460937,283.4686279296875,294.7636413574219,297.5562438964844,293.1499938964844,293.1499938964844,280.3500061035156,30878.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561094999313354,1.0,0.0,0.0,3.693718671798706,3.693742275238037,9.103762295126216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.58544921875,0.0,1543.5771484375,1895.4371337890625,0.0,2992.523193359375,0.9114062786102296,1.0,0.0,3.0,1.0,0.0
18209940,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7217332124710083,0.2864165306091308,0.263334572315216,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8576574921607971,0.4934327900409698,0.4722103774547577,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9058257937431335,0.5815147757530212,0.4097148776054382,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7838682532310486,0.3722974061965942,0.3581759929656982,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6257139444351196,0.1853543817996978,0.8624914288520813,284.8699035644531,284.95001220703125,300.9503479003906,291.76385498046875,298.0075378417969,296.9982604980469,284.8706970214844,1.0,0.5788463354110718,0.3600782752037048,0.3600782752037048,1.0,1.0,-2.8406147956848145,0.7246679067611694,2.1159470081329346,0.0837103575468063,0.8598229289054871,0.8598229289054871,0.0,200.7585906982422,202.0,44140.03515625,0.0,2277.880615234375,1.0,280.3578491210937,283.2709350585937,294.8041381835937,297.70782470703125,293.1499938964844,293.1499938964844,280.6499938964844,38706.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691647052764893,1.0,0.0,0.0,3.619529962539673,3.619554281234741,8.741735086914559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0478515625,0.0,1519.6121826171875,1895.4371337890625,0.0,3114.97509765625,0.9000507593154907,1.0,0.0,3.0,1.0,0.0
18210000,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7217332124710083,0.2864165306091308,0.263334572315216,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8576574921607971,0.4934327900409698,0.4722103774547577,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9058257937431335,0.5815147757530212,0.4097148776054382,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7838682532310486,0.3722974061965942,0.3581759929656982,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.6257139444351196,0.1853543817996978,0.8624914288520813,284.8699035644531,284.95001220703125,300.9503479003906,291.76385498046875,298.0075378417969,296.9982604980469,284.8706970214844,1.0,0.5788463354110718,0.3600782752037048,0.3600782752037048,1.0,1.0,-2.8406147956848145,0.7246679067611694,2.1159470081329346,0.0837103575468063,0.8598229289054871,0.8598229289054871,0.0,200.7585906982422,202.0,44140.03515625,0.0,2277.880615234375,1.0,280.3578491210937,283.2709350585937,294.8041381835937,297.70782470703125,293.1499938964844,293.1499938964844,280.6499938964844,38706.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691647052764893,1.0,0.0,0.0,3.619529962539673,3.619554281234741,8.741735086914559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.0478515625,0.0,1519.6121826171875,1895.4371337890625,0.0,3114.97509765625,0.9000507593154907,1.0,0.0,3.0,1.0,0.0
18210060,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7167547345161438,0.284085750579834,0.261140912771225,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8518478870391846,0.4898589551448822,0.4687245786190033,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.899871826171875,0.5784956812858582,0.407448947429657,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7783284187316895,0.36958709359169,0.3555613160133362,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6208759546279907,0.1831821799278259,0.8529605865478516,284.98712158203125,284.95001220703125,300.8914794921875,291.7242736816406,297.99188232421875,296.9957580566406,284.9856872558594,1.0,0.5778623223304749,0.3610750734806061,0.3610750734806061,1.0,1.0,-2.8164608478546143,0.7193904519081116,2.0970704555511475,0.0836201161146164,0.9450764060020448,0.9450764060020448,0.0,203.89578247070312,205.0,42991.1171875,0.0,2251.55859375,1.0,280.6420593261719,283.415283203125,294.6923217773437,297.4667358398437,293.1499938964844,293.1499938964844,280.3500061035156,33798.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586612939834595,1.0,0.0,0.0,3.7063746452331534,3.706398725509644,9.166254244519224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.8603515625,0.0,1580.072998046875,1895.4371337890625,0.0,3016.450439453125,0.916351318359375,1.0,0.0,3.0,1.0,0.0
18210120,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7167547345161438,0.284085750579834,0.261140912771225,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8518478870391846,0.4898589551448822,0.4687245786190033,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.899871826171875,0.5784956812858582,0.407448947429657,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7783284187316895,0.36958709359169,0.3555613160133362,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.6208759546279907,0.1831821799278259,0.8529605865478516,284.98712158203125,284.95001220703125,300.8914794921875,291.7242736816406,297.99188232421875,296.9957580566406,284.9856872558594,1.0,0.5778623223304749,0.3610750734806061,0.3610750734806061,1.0,1.0,-2.8164608478546143,0.7193904519081116,2.0970704555511475,0.0836201161146164,0.9450764060020448,0.9450764060020448,0.0,203.89578247070312,205.0,42991.1171875,0.0,2251.55859375,1.0,280.6420593261719,283.415283203125,294.6923217773437,297.4667358398437,293.1499938964844,293.1499938964844,280.3500061035156,33798.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586612939834595,1.0,0.0,0.0,3.7063746452331534,3.706398725509644,9.166254244519224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.8603515625,0.0,1580.072998046875,1895.4371337890625,0.0,3016.450439453125,0.916351318359375,1.0,0.0,3.0,1.0,0.0
18210180,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7114916443824768,0.2811024487018585,0.2588434219360351,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8460301160812378,0.4855415225028991,0.4650924503803253,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8938547372817993,0.5744534730911255,0.405021071434021,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7727527618408203,0.3663103878498077,0.3528479635715484,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6158613562583923,0.1807230710983276,0.8432833552360535,284.8653259277344,284.95001220703125,300.8318176269531,291.6840515136719,297.9740295410156,296.9908142089844,284.8681640625,1.0,0.5768531560897827,0.3620718717575073,0.3620718717575073,1.0,1.0,-2.791531562805176,0.7138065099716187,2.077724933624268,0.0835552886128425,0.8212205171585083,0.8212205171585083,0.0,207.15728759765625,193.0,43079.12890625,0.0,2224.8154296875,1.0,280.35748291015625,283.2938232421875,294.706298828125,297.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,41527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674620985984802,1.0,0.0,0.0,3.501356840133667,3.501380443572998,8.180239774446818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.29443359375,0.0,1413.6712646484375,1895.4371337890625,0.0,3099.0029296875,0.8766976594924927,1.0,0.0,3.0,1.0,0.0
18210240,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.7114916443824768,0.2811024487018585,0.2588434219360351,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8460301160812378,0.4855415225028991,0.4650924503803253,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8938547372817993,0.5744534730911255,0.405021071434021,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7727527618408203,0.3663103878498077,0.3528479635715484,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.6158613562583923,0.1807230710983276,0.8432833552360535,284.8653259277344,284.95001220703125,300.8318176269531,291.6840515136719,297.9740295410156,296.9908142089844,284.8681640625,1.0,0.5768531560897827,0.3620718717575073,0.3620718717575073,1.0,1.0,-2.791531562805176,0.7138065099716187,2.077724933624268,0.0835552886128425,0.8212205171585083,0.8212205171585083,0.0,207.15728759765625,193.0,43079.12890625,0.0,2224.8154296875,1.0,280.35748291015625,283.2938232421875,294.706298828125,297.5492858886719,293.1499938964844,293.1499938964844,280.6499938964844,41527.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674620985984802,1.0,0.0,0.0,3.501356840133667,3.501380443572998,8.180239774446818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.29443359375,0.0,1413.6712646484375,1895.4371337890625,0.0,3099.0029296875,0.8766976594924927,1.0,0.0,3.0,1.0,0.0
18210300,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.710623025894165,0.2799379229545593,0.2575808763504028,296.8691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8452495336532593,0.4837392270565033,0.4631505012512207,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8932678699493408,0.5729420781135559,0.4037263095378876,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.771983802318573,0.3649314343929291,0.3513550460338592,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6147795915603638,0.179609328508377,0.8377748131752014,284.9903564453125,284.95001220703125,300.8017578125,291.6637268066406,297.9658508300781,296.9896240234375,284.9937744140625,1.0,0.5744088292121887,0.3625702559947967,0.3625702559947967,1.0,1.0,-2.77770733833313,0.710554838180542,2.067152500152588,0.0832902267575264,0.8967047333717346,0.8967047333717346,0.0,206.2450256347656,193.0,42110.80859375,0.0,2197.24267578125,1.0,280.5975952148437,283.44342041015625,294.6143493652344,297.3021850585937,293.1499938964844,293.1499938964844,280.6499938964844,35612.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587549924850464,1.0,0.0,0.0,3.526206493377685,3.5262291431427,8.296764804072154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.896484375,0.0,1396.955322265625,1895.4371337890625,0.0,3017.32861328125,0.8796156644821167,1.0,0.0,3.0,1.0,0.0
18210360,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7113643288612366,0.2789569199085235,0.2565825879573822,296.8708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8461709022521973,0.4821299612522125,0.4615149199962616,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8946561217308044,0.5716540813446045,0.4027456045150757,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7728554010391235,0.3637180030345917,0.3500891029834747,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.614970326423645,0.1786136329174041,0.8327387571334839,284.9849853515625,284.95001220703125,300.77154541015625,291.643310546875,297.9591064453125,296.9898376464844,284.98321533203125,1.0,0.5713692903518677,0.3631551861763,0.3631551861763,1.0,1.0,-2.765787601470948,0.7081244587898254,2.0576632022857666,0.0834234207868576,0.9068076014518738,0.9068076014518738,0.0,203.65321350097656,181.0,41956.23828125,0.0,2165.13525390625,1.0,280.6417541503906,283.43756103515625,294.5959167480469,297.3052673339844,293.1499938964844,293.1499938964844,280.3500061035156,34193.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537629842758179,1.0,0.0,0.0,3.5880370140075684,3.588060140609741,8.590276365794125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.03271484375,0.0,1452.0286865234375,1895.4371337890625,0.0,2970.52783203125,0.8899264335632324,1.0,0.0,3.0,1.0,0.0
18210420,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7137518525123596,0.2761718928813934,0.2540576756000519,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8492745757102966,0.4779744446277618,0.457611083984375,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8987807631492615,0.567783534526825,0.400122195482254,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7758126258850098,0.360575407743454,0.3470785915851593,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6162910461425781,0.17627614736557,0.8215914368629456,284.8818664550781,284.95001220703125,300.7108764648437,291.6022644042969,297.94256591796875,296.9868469238281,284.8836364746094,1.0,0.5636782646179199,0.3643250465393066,0.3643250465393066,1.0,1.0,-2.737901449203491,0.7019104957580566,2.0359909534454346,0.0833504647016525,0.7999544739723206,0.7999544739723206,0.0,196.6355743408203,169.0,41918.984375,0.0,2086.501708984375,1.0,280.3592529296875,283.337890625,294.6155700683594,297.3857727050781,293.1499938964844,293.1499938964844,280.6499938964844,41470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860912024974823,1.0,0.0,0.0,3.3608200550079346,3.360842227935791,7.53674441966723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.29541015625,0.0,1272.3031005859375,1895.4371337890625,0.0,3037.558837890625,0.8462037444114685,1.0,0.0,3.0,1.0,0.0
18210480,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7137518525123596,0.2761718928813934,0.2540576756000519,296.8646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8492745757102966,0.4779744446277618,0.457611083984375,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8987807631492615,0.567783534526825,0.400122195482254,296.9397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7758126258850098,0.360575407743454,0.3470785915851593,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.6162910461425781,0.17627614736557,0.8215914368629456,284.8818664550781,284.95001220703125,300.7108764648437,291.6022644042969,297.94256591796875,296.9868469238281,284.8836364746094,1.0,0.5636782646179199,0.3643250465393066,0.3643250465393066,1.0,1.0,-2.737901449203491,0.7019104957580566,2.0359909534454346,0.0833504647016525,0.7999544739723206,0.7999544739723206,0.0,196.6355743408203,169.0,41918.984375,0.0,2086.501708984375,1.0,280.3592529296875,283.337890625,294.6155700683594,297.3857727050781,293.1499938964844,293.1499938964844,280.6499938964844,41470.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860912024974823,1.0,0.0,0.0,3.3608200550079346,3.360842227935791,7.53674441966723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.29541015625,0.0,1272.3031005859375,1895.4371337890625,0.0,3037.558837890625,0.8462037444114685,1.0,0.0,3.0,1.0,0.0
18210540,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7183922529220581,0.2741422355175018,0.2517290711402893,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8551011681556702,0.4746315777301788,0.4539200067520141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.90606427192688,0.5650144219398499,0.3977517187595367,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7813440561294556,0.3580531179904938,0.3441964983940124,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6194512248039246,0.1742792576551437,0.810549795627594,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9287414550781,296.9874572753906,284.9830322265625,1.0,0.5546659231185913,0.3654949367046356,0.3654949367046356,1.0,1.0,-2.7110800743103027,0.6960039734840393,2.015076160430908,0.0831070244312286,0.8781881332397461,0.8781881332397461,0.0,187.27371215820312,157.0,40859.87890625,0.0,2000.1312255859373,1.0,280.6399230957031,283.4643249511719,294.5108642578125,297.1515197753906,293.1499938964844,293.1499938964844,280.95001220703125,34156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466796875,1.0,0.0,0.0,3.4578781127929688,3.457899808883667,7.978341614034434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.07763671875,0.0,1316.6785888671875,1895.4371337890625,0.0,2904.18212890625,0.8608995079994202,1.0,0.0,3.0,1.0,0.0
