time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210600,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7183922529220581,0.2741422355175018,0.2517290711402893,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8551011681556702,0.4746315777301788,0.4539200067520141,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.90606427192688,0.5650144219398499,0.3977517187595367,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.7813440561294556,0.3580531179904938,0.3441964983940124,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6194512248039246,0.1742792576551437,0.810549795627594,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9287414550781,296.9874572753906,284.9830322265625,1.0,0.5546659231185913,0.3654949367046356,0.3654949367046356,1.0,1.0,-2.7110800743103027,0.6960039734840393,2.015076160430908,0.0831070244312286,0.8781881332397461,0.8781881332397461,0.0,187.27371215820312,157.0,40859.87890625,0.0,2000.1312255859373,1.0,280.6399230957031,283.4643249511719,294.5108642578125,297.1515197753906,293.1499938964844,293.1499938964844,280.95001220703125,34156.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466796875,1.0,0.0,0.0,3.4578781127929688,3.457899808883667,7.978341614034434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.07763671875,0.0,1316.6785888671875,1895.4371337890625,0.0,2904.18212890625,0.8608995079994202,1.0,0.0,3.0,1.0,0.0
18210660,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7249159812927246,0.2723979949951172,0.2497616559267044,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8634216785430908,0.4716051816940307,0.4506477117538452,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9167852997779846,0.5625680088996887,0.3957447707653045,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7892117500305176,0.3558110892772674,0.3416571021080017,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6242650151252747,0.1725210398435592,0.8006259799003601,285.0567932128906,284.95001220703125,300.589111328125,291.519775390625,297.9171142578125,296.99041748046875,285.05328369140625,1.0,0.545081377029419,0.3667540252208709,0.3667540252208709,1.0,1.0,-2.6873929500579834,0.6912952065467834,1.9960978031158447,0.0834041684865951,0.9927380084991456,0.9927380084991456,0.0,176.5630645751953,145.0,40014.23828125,0.0,1913.931396484375,1.0,280.94073486328125,283.5548400878906,294.4714660644531,297.0423583984375,293.1499938964844,293.1499938964844,280.6499938964844,30718.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337094187736511,1.0,0.0,0.0,3.664168357849121,3.664191484451294,8.958682542470342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.74169921875,0.0,1509.3193359375,1895.4371337890625,0.0,2783.0029296875,0.9046453237533568,1.0,0.0,3.0,1.0,0.0
18210720,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.7249159812927246,0.2723979949951172,0.2497616559267044,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8634216785430908,0.4716051816940307,0.4506477117538452,296.9148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9167852997779846,0.5625680088996887,0.3957447707653045,296.9451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7892117500305176,0.3558110892772674,0.3416571021080017,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6242650151252747,0.1725210398435592,0.8006259799003601,285.0567932128906,284.95001220703125,300.589111328125,291.519775390625,297.9171142578125,296.99041748046875,285.05328369140625,1.0,0.545081377029419,0.3667540252208709,0.3667540252208709,1.0,1.0,-2.6873929500579834,0.6912952065467834,1.9960978031158447,0.0834041684865951,0.9927380084991456,0.9927380084991456,0.0,176.5630645751953,145.0,40014.23828125,0.0,1913.931396484375,1.0,280.94073486328125,283.5548400878906,294.4714660644531,297.0423583984375,293.1499938964844,293.1499938964844,280.6499938964844,30718.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337094187736511,1.0,0.0,0.0,3.664168357849121,3.664191484451294,8.958682542470342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.74169921875,0.0,1509.3193359375,1895.4371337890625,0.0,2783.0029296875,0.9046453237533568,1.0,0.0,3.0,1.0,0.0
18210780,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7310819625854492,0.2694801986217499,0.2471177130937576,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8718366026878357,0.4672586023807525,0.4465770125389099,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9278205037117004,0.5583152770996094,0.3928968608379364,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7970632314682007,0.3525401949882507,0.3385137021541595,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.628982424736023,0.1702382266521453,0.7894513607025146,284.8629150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9009094238281,296.9879455566406,284.8644104003906,1.0,0.5348518490791321,0.3680131435394287,0.3680131435394287,1.0,1.0,-2.6587061882019043,0.6848589181900024,1.9738472700119016,0.0832935646176338,0.8461482524871826,0.8461482524871826,0.0,166.0539093017578,133.0,40399.890625,0.0,1822.55029296875,1.0,280.65692138671875,283.3539733886719,294.5185852050781,297.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,39332.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466980457305908,1.0,0.0,0.0,3.576594114303589,3.576617956161499,8.535571964785049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.62353515625,0.0,1477.4564208984375,1895.4371337890625,0.0,2904.354248046875,0.8906400799751282,1.0,0.0,3.0,1.0,0.0
18210840,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7310819625854492,0.2694801986217499,0.2471177130937576,296.8644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8718366026878357,0.4672586023807525,0.4465770125389099,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9278205037117004,0.5583152770996094,0.3928968608379364,296.9383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7970632314682007,0.3525401949882507,0.3385137021541595,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.628982424736023,0.1702382266521453,0.7894513607025146,284.8629150390625,284.95001220703125,300.5284423828125,291.4786682128906,297.9009094238281,296.9879455566406,284.8644104003906,1.0,0.5348518490791321,0.3680131435394287,0.3680131435394287,1.0,1.0,-2.6587061882019043,0.6848589181900024,1.9738472700119016,0.0832935646176338,0.8461482524871826,0.8461482524871826,0.0,166.0539093017578,133.0,40399.890625,0.0,1822.55029296875,1.0,280.65692138671875,283.3539733886719,294.5185852050781,297.1924743652344,293.1499938964844,293.1499938964844,280.95001220703125,39332.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466980457305908,1.0,0.0,0.0,3.576594114303589,3.576617956161499,8.535571964785049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.62353515625,0.0,1477.4564208984375,1895.4371337890625,0.0,2904.354248046875,0.8906400799751282,1.0,0.0,3.0,1.0,0.0
18210900,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7343063354492188,0.2682516872882843,0.2456367760896682,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8763468265533447,0.4653321504592895,0.4443478584289551,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9337008595466614,0.5565773844718933,0.3913120627403259,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8012037873268127,0.3510682582855224,0.3367672264575958,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6314279437065125,0.1691408008337021,0.7832580208778381,284.98834228515625,284.95001220703125,300.4982604980469,291.45819091796875,297.8929443359375,296.9870910644531,284.992919921875,1.0,0.5294614434242249,0.3686426877975464,0.3686426877975464,1.0,1.0,-2.6427981853485107,0.6810986995697021,1.9616994857788088,0.0829657614231109,0.9203673601150512,0.9203673601150512,0.0,160.72488403320312,133.0,39388.640625,0.0,1774.900146484375,1.0,280.8994140625,283.50762939453125,294.4219665527344,296.94500732421875,293.1499938964844,293.1499938964844,280.95001220703125,34984.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391420245170593,1.0,0.0,0.0,3.596443653106689,3.5964670181274414,8.630577212898061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.92041015625,0.0,1466.9111328125,1895.4371337890625,0.0,2833.7001953125,0.8945683836936951,1.0,0.0,3.0,1.0,0.0
18210960,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7385848760604858,0.2672618627548218,0.2444896101951599,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8821073174476624,0.4636634588241577,0.4425037205219269,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9410552978515624,0.5551629066467285,0.3901203870773315,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8064519762992859,0.349802166223526,0.3353099822998047,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6346761584281921,0.1681689321994781,0.7777241468429565,284.9863586425781,284.95001220703125,300.4681701660156,291.4378356933594,297.8864440917969,296.9877014160156,284.9842529296875,1.0,0.5240656137466431,0.3693168759346008,0.3693168759346008,1.0,1.0,-2.62936806678772,0.6782509684562683,1.9511170387268064,0.083023801445961,0.932999551296234,0.932999551296234,0.0,154.98007202148438,121.0,39228.05859375,0.0,1729.491455078125,1.0,280.9423217773437,283.50274658203125,294.3982849121094,296.94305419921875,293.1499938964844,293.1499938964844,280.6499938964844,33723.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346483111381531,1.0,0.0,0.0,3.663896799087525,3.663920402526856,8.957354111771565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.18798828125,0.0,1531.5843505859375,1895.4371337890625,0.0,2791.7578125,0.9066095352172852,1.0,0.0,3.0,1.0,0.0
18211020,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.7449421286582947,0.2652688324451446,0.2426601499319076,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8907034397125244,0.4606180191040039,0.4396284818649292,296.8951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.9516029953956604,0.5522159337997437,0.3881472945213318,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377990722656,0.8139474987983704,0.347488671541214,0.3330545425415039,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.6395791172981262,0.1665345132350921,0.7695266604423523,284.8379211425781,284.95001220703125,300.4251403808594,291.40869140625,297.875244140625,296.9862365722656,284.8412475585937,1.0,0.5161430239677429,0.3702877163887024,0.3702877163887024,1.0,1.0,-2.6087899208068848,0.6737074255943298,1.9350824356079104,0.0830926224589347,0.8083416819572449,0.8083416819572449,0.0,146.86727905273438,121.0,39476.72265625,0.0,1663.8038330078125,1.0,280.6713256835937,283.3534545898437,294.441162109375,297.0792541503906,293.1499938964844,293.1499938964844,280.6499938964844,42094.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428738713264465,1.0,0.0,0.0,3.509857177734375,3.509881019592285,8.220007430281839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.974609375,0.0,1426.6201171875,1895.4371337890625,0.0,2868.5771484375,0.8770915269851685,1.0,0.0,3.0,1.0,0.0
18211080,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7473171353340149,0.2644682824611664,0.2418124824762344,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8939590454101562,0.4594041407108307,0.4383483827114105,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.955452799797058,0.5510430335998535,0.3872172236442566,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.8166842460632324,0.346558541059494,0.3320502936840057,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.6414222717285156,0.1658716052770614,0.7660216093063354,284.8616638183594,284.95001220703125,300.40850830078125,291.3974609375,297.8705749511719,296.9853820800781,284.8650817871094,1.0,0.5129722952842712,0.3706652522087097,0.3706652522087097,1.0,1.0,-2.5996973514556885,0.6715660095214844,1.928131341934204,0.0829738825559616,0.805481493473053,0.805481493473053,0.0,143.81549072265625,109.0,39217.09765625,0.0,1637.446533203125,1.0,280.65789794921875,283.38482666015625,294.4169311523437,297.0224304199219,293.1499938964844,293.1499938964844,280.95001220703125,42241.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430582880973816,1.0,0.0,0.0,3.431155204772949,3.431178331375122,7.855504122744605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.1279296875,0.0,1346.9522705078125,1895.4371337890625,0.0,2870.301513671875,0.8619185090065002,1.0,0.0,3.0,1.0,0.0
18211140,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7586227655410767,0.2624664902687073,0.2393932044506073,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9089493155479432,0.4560178816318512,0.4344861805438995,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9717933535575868,0.5481131076812744,0.3846288025379181,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8288404941558838,0.3439691960811615,0.3289876878261566,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6501951813697815,0.1639042794704437,0.7546432614326477,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.8575439453125,296.9864501953125,284.9821472167969,1.0,0.501614511013031,0.3720136284828186,0.3720136284828186,1.0,1.0,-2.571681499481201,0.6653756499290466,1.906305789947509,0.0829792544245719,0.8909206390380859,0.8909206390380859,0.0,132.18690490722656,97.0,38118.078125,0.0,1547.54296875,1.0,280.9404602050781,283.5289611816406,294.30279541015625,296.7763366699219,293.1499938964844,293.1499938964844,281.25,34264.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276069760322571,1.0,0.0,0.0,3.5197343826293945,3.51975679397583,8.266336521955964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.693359375,0.0,1380.4942626953125,1895.4371337890625,0.0,2726.18017578125,0.8748563528060913,1.0,0.0,3.0,1.0,0.0
18211200,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7586227655410767,0.2624664902687073,0.2393932044506073,296.8614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9089493155479432,0.4560178816318512,0.4344861805438995,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9717933535575868,0.5481131076812744,0.3846288025379181,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8288404941558838,0.3439691960811615,0.3289876878261566,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6501951813697815,0.1639042794704437,0.7546432614326477,284.9833679199219,284.95001220703125,300.34967041015625,291.357666015625,297.8575439453125,296.9864501953125,284.9821472167969,1.0,0.501614511013031,0.3720136284828186,0.3720136284828186,1.0,1.0,-2.571681499481201,0.6653756499290466,1.906305789947509,0.0829792544245719,0.8909206390380859,0.8909206390380859,0.0,132.18690490722656,97.0,38118.078125,0.0,1547.54296875,1.0,280.9404602050781,283.5289611816406,294.30279541015625,296.7763366699219,293.1499938964844,293.1499938964844,281.25,34264.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276069760322571,1.0,0.0,0.0,3.5197343826293945,3.51975679397583,8.266336521955964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.693359375,0.0,1380.4942626953125,1895.4371337890625,0.0,2726.18017578125,0.8748563528060913,1.0,0.0,3.0,1.0,0.0
18211260,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7736651301383972,0.2608087658882141,0.2374380975961685,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9298992156982422,0.4530263245105743,0.431172102689743,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9895731210708618,0.5455848574638367,0.3825109004974365,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8443381786346436,0.3417098522186279,0.3263654410839081,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6621434092521667,0.1621983647346496,0.7446693181991577,285.0738830566406,284.95001220703125,300.29180908203125,291.31866455078125,297.84722900390625,296.99005126953125,285.0704650878906,1.0,0.4902929663658142,0.3734759390354156,0.3734759390354156,1.0,1.0,-2.547668695449829,0.6607306599617004,1.886937975883484,0.0837245732545852,1.0,1.0,0.0,120.1865692138672,85.0,37191.49609375,0.0,1463.0919189453125,1.0,281.2421569824219,283.6376647949219,294.26104736328125,296.6598205566406,293.1499938964844,293.1499938964844,280.95001220703125,31076.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126735687255859,1.0,0.0,0.0,3.716085910797119,3.716109752655029,9.214351166519918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.244140625,0.0,1570.4361572265625,1895.4371337890625,0.0,2587.83544921875,0.9162588715553284,1.0,0.0,3.0,1.0,0.0
18211320,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7736651301383972,0.2608087658882141,0.2374380975961685,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9298992156982422,0.4530263245105743,0.431172102689743,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9895731210708618,0.5455848574638367,0.3825109004974365,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8443381786346436,0.3417098522186279,0.3263654410839081,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.6621434092521667,0.1621983647346496,0.7446693181991577,285.0738830566406,284.95001220703125,300.29180908203125,291.31866455078125,297.84722900390625,296.99005126953125,285.0704650878906,1.0,0.4902929663658142,0.3734759390354156,0.3734759390354156,1.0,1.0,-2.547668695449829,0.6607306599617004,1.886937975883484,0.0837245732545852,1.0,1.0,0.0,120.1865692138672,85.0,37191.49609375,0.0,1463.0919189453125,1.0,281.2421569824219,283.6376647949219,294.26104736328125,296.6598205566406,293.1499938964844,293.1499938964844,280.95001220703125,31076.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126735687255859,1.0,0.0,0.0,3.716085910797119,3.716109752655029,9.214351166519918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.244140625,0.0,1570.4361572265625,1895.4371337890625,0.0,2587.83544921875,0.9162588715553284,1.0,0.0,3.0,1.0,0.0
18211380,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7888165712356567,0.2579832673072815,0.2348827421665191,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9507867693901062,0.4487249553203583,0.4271512627601623,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.5414931774139404,0.3727661371231079,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8603429198265076,0.3384273648262024,0.3232134878635406,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6745001673698425,0.1599846482276916,0.7337594628334045,284.8622741699219,284.95001220703125,300.2351989746094,291.2806091308594,297.8324279785156,296.98828125,284.8621826171875,1.0,0.4785386621952057,0.3749382793903351,0.3749382793903351,1.0,1.0,-2.516550302505493,0.653639554977417,1.8629106283187864,0.0834006965160369,0.8642847537994385,0.8642847537994385,0.0,109.2769775390625,88.0,37638.86328125,0.0,1372.837646484375,1.0,280.9573669433594,283.41571044921875,294.3200378417969,296.8226318359375,293.1499938964844,293.1499938964844,281.25,38667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258021473884583,1.0,0.0,0.0,3.657368898391724,3.657393455505371,8.925464385356463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.90625,0.0,1561.3846435546875,1895.4371337890625,0.0,2709.403564453125,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
18211440,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7888165712356567,0.2579832673072815,0.2348827421665191,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9507867693901062,0.4487249553203583,0.4271512627601623,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9990000128746032,0.5414931774139404,0.3727661371231079,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8603429198265076,0.3384273648262024,0.3232134878635406,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.6745001673698425,0.1599846482276916,0.7337594628334045,284.8622741699219,284.95001220703125,300.2351989746094,291.2806091308594,297.8324279785156,296.98828125,284.8621826171875,1.0,0.4785386621952057,0.3749382793903351,0.3749382793903351,1.0,1.0,-2.516550302505493,0.653639554977417,1.8629106283187864,0.0834006965160369,0.8642847537994385,0.8642847537994385,0.0,109.2769775390625,88.0,37638.86328125,0.0,1372.837646484375,1.0,280.9573669433594,283.41571044921875,294.3200378417969,296.8226318359375,293.1499938964844,293.1499938964844,281.25,38667.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258021473884583,1.0,0.0,0.0,3.657368898391724,3.657393455505371,8.925464385356463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.90625,0.0,1561.3846435546875,1895.4371337890625,0.0,2709.403564453125,0.9080117344856262,1.0,0.0,3.0,1.0,0.0
18211500,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7619599103927612,0.256544291973114,0.2341034710407257,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9140912294387816,0.4466511309146881,0.4256447851657867,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.978485107421875,0.5419952273368835,0.3794224858283996,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.832645058631897,0.3367112874984741,0.3221678733825683,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6510796546936035,0.1587306559085846,0.7311765551567078,284.9808959960937,284.95001220703125,300.2073974609375,291.261962890625,297.8176574707031,296.9866943359375,284.9881286621094,1.0,0.4701541662216186,0.3756694495677948,0.3756694495677948,1.0,1.0,-2.395420551300049,0.612028956413269,1.7833915948867798,0.1005062535405159,0.9308958053588868,0.9308958053588868,0.0,121.61270141601562,88.0,35925.02734375,0.0,1340.7982177734375,1.0,281.2007751464844,283.5637512207031,294.2211303710937,296.567138671875,293.1499938964844,293.1499938964844,281.25,35579.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176274299621582,1.0,0.0,0.0,3.65839958190918,3.658423662185669,8.930496164794022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.6767578125,0.0,1539.3819580078125,1895.4371337890625,0.0,2633.60302734375,0.9085758924484252,1.0,0.0,3.0,1.0,0.0
18211560,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7930195927619934,0.2556642889976501,0.2324280738830566,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9566147923469543,0.4450476467609405,0.4232797622680664,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.5416392683982849,0.3632019162178039,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8650210499763489,0.3355115056037903,0.3201185762882232,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6772714257240295,0.1579175740480423,0.7232680916786194,284.9918518066406,284.95001220703125,300.1799621582031,291.2435913085937,297.81884765625,296.9880676269531,284.9892578125,1.0,0.4702477157115936,0.3766756355762481,0.3766756355762481,1.0,1.0,-2.47576117515564,0.6437540650367737,1.8320071697235107,0.0828150361776351,0.9512601494789124,0.9512601494789124,0.0,104.50631713867188,91.0,36306.18359375,0.0,1304.5601806640625,1.0,281.2427062988281,283.574951171875,294.1955871582031,296.5610656738281,293.1499938964844,293.1499938964844,280.95001220703125,33808.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120042085647583,1.0,0.0,0.0,3.723589658737183,3.723613977432251,9.251601227333596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.0029296875,0.0,1599.8626708984375,1895.4371337890625,0.0,2581.662109375,0.9203810095787048,1.0,0.0,3.0,1.0,0.0
18211620,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7934367060661316,0.2528000771999359,0.2300298810005188,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9575047492980956,0.4406696259975433,0.4193671643733978,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9990000128746032,0.5395760536193848,0.3589042127132416,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.865686297416687,0.3321017324924469,0.3170618116855621,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6768192052841187,0.1556484699249267,0.7133634090423584,284.8504638671875,284.95001220703125,300.1263732910156,291.2078552246094,297.8063049316406,296.9859924316406,284.8546142578125,1.0,0.4649498164653778,0.3786880671977997,0.3786880671977997,1.0,1.0,-2.4474356174468994,0.6387010812759399,1.80873453617096,0.084003247320652,0.810728907585144,0.810728907585144,0.0,102.0727767944336,94.0,36365.546875,0.0,1259.9969482421875,1.0,280.95733642578125,283.4420471191406,294.2259521484375,296.6533203125,293.1499938964844,293.1499938964844,281.25,42689.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202585577964783,1.0,0.0,0.0,3.490058422088623,3.490082263946533,8.127532282742322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.56396484375,0.0,1410.2568359375,1895.4371337890625,0.0,2657.96484375,0.8749774694442749,1.0,0.0,3.0,1.0,0.0
18211680,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7934367060661316,0.2528000771999359,0.2300298810005188,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.9575047492980956,0.4406696259975433,0.4193671643733978,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.9990000128746032,0.5395760536193848,0.3589042127132416,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.865686297416687,0.3321017324924469,0.3170618116855621,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.6768192052841187,0.1556484699249267,0.7133634090423584,284.8504638671875,284.95001220703125,300.1263732910156,291.2078552246094,297.8063049316406,296.9859924316406,284.8546142578125,1.0,0.4649498164653778,0.3786880671977997,0.3786880671977997,1.0,1.0,-2.4474356174468994,0.6387010812759399,1.80873453617096,0.084003247320652,0.810728907585144,0.810728907585144,0.0,102.0727767944336,94.0,36365.546875,0.0,1259.9969482421875,1.0,280.95733642578125,283.4420471191406,294.2259521484375,296.6533203125,293.1499938964844,293.1499938964844,281.25,42689.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202585577964783,1.0,0.0,0.0,3.490058422088623,3.490082263946533,8.127532282742322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.56396484375,0.0,1410.2568359375,1895.4371337890625,0.0,2657.96484375,0.8749774694442749,1.0,0.0,3.0,1.0,0.0
18211740,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7913340330123901,0.2506823241710663,0.2278939038515091,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9551238417625428,0.4371621608734131,0.415786474943161,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5375527143478394,0.3583311438560486,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8635543584823608,0.3293107748031616,0.3142168521881103,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6739857792854309,0.1536396592855453,0.7038226127624512,284.9908752441406,284.95001220703125,300.0745849609375,291.1734924316406,297.79669189453125,296.9866027832031,284.9897766113281,1.0,0.4614915251731872,0.3807004690170288,0.3807004690170288,1.0,1.0,-2.424992084503174,0.635576605796814,1.7894153594970703,0.0857607051730156,0.9079259634017944,0.9079259634017944,0.0,101.1536865234375,97.0,35340.0703125,0.0,1229.5008544921875,1.0,281.240966796875,283.6017150878906,294.1138000488281,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,34082.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036758303642273,1.0,0.0,0.0,3.578089475631714,3.578112363815308,8.54271036132559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.38134765625,0.0,1440.5655517578125,1895.4371337890625,0.0,2505.079833984375,0.8878408670425415,1.0,0.0,3.0,1.0,0.0
18211800,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.7913340330123901,0.2506823241710663,0.2278939038515091,296.8561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9551238417625428,0.4371621608734131,0.415786474943161,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.5375527143478394,0.3583311438560486,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.8635543584823608,0.3293107748031616,0.3142168521881103,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6739857792854309,0.1536396592855453,0.7038226127624512,284.9908752441406,284.95001220703125,300.0745849609375,291.1734924316406,297.79669189453125,296.9866027832031,284.9897766113281,1.0,0.4614915251731872,0.3807004690170288,0.3807004690170288,1.0,1.0,-2.424992084503174,0.635576605796814,1.7894153594970703,0.0857607051730156,0.9079259634017944,0.9079259634017944,0.0,101.1536865234375,97.0,35340.0703125,0.0,1229.5008544921875,1.0,281.240966796875,283.6017150878906,294.1138000488281,296.4147033691406,293.1499938964844,293.1499938964844,280.95001220703125,34082.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036758303642273,1.0,0.0,0.0,3.578089475631714,3.578112363815308,8.54271036132559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.38134765625,0.0,1440.5655517578125,1895.4371337890625,0.0,2505.079833984375,0.8878408670425415,1.0,0.0,3.0,1.0,0.0
18211860,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7866644859313965,0.2479009628295898,0.2256477624177932,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9494691491127014,0.4329222440719604,0.4120860397815704,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.5333301424980164,0.360975444316864,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8588030934333801,0.3259601294994354,0.3112913966178894,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6690185070037842,0.1513480693101883,0.6942514181137085,284.87518310546875,284.95001220703125,300.0248107910156,291.14068603515625,297.78350830078125,296.9844665527344,284.87860107421875,1.0,0.4593653678894043,0.3818583190441131,0.3818583190441131,1.0,1.0,-2.4060120582580566,0.6317172646522522,1.7742948532104492,0.0861125215888023,0.7932804822921753,0.7932804822921753,0.0,101.48749542236328,100.0,35458.484375,0.0,1208.6507568359375,1.0,280.9592590332031,283.4919128417969,294.1555480957031,296.5221252441406,293.1499938964844,293.1499938964844,281.25,42147.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811342179775238,1.0,0.0,0.0,3.3410961627960205,3.341118574142456,7.44854219192348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.39013671875,0.0,1257.9888916015625,1895.4371337890625,0.0,2575.55908203125,0.8424434661865234,1.0,0.0,3.0,1.0,0.0
18211920,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7866644859313965,0.2479009628295898,0.2256477624177932,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9494691491127014,0.4329222440719604,0.4120860397815704,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.5333301424980164,0.360975444316864,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8588030934333801,0.3259601294994354,0.3112913966178894,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6690185070037842,0.1513480693101883,0.6942514181137085,284.87518310546875,284.95001220703125,300.0248107910156,291.14068603515625,297.78350830078125,296.9844665527344,284.87860107421875,1.0,0.4593653678894043,0.3818583190441131,0.3818583190441131,1.0,1.0,-2.4060120582580566,0.6317172646522522,1.7742948532104492,0.0861125215888023,0.7932804822921753,0.7932804822921753,0.0,101.48749542236328,100.0,35458.484375,0.0,1208.6507568359375,1.0,280.9592590332031,283.4919128417969,294.1555480957031,296.5221252441406,293.1499938964844,293.1499938964844,281.25,42147.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811342179775238,1.0,0.0,0.0,3.3410961627960205,3.341118574142456,7.44854219192348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.39013671875,0.0,1257.9888916015625,1895.4371337890625,0.0,2575.55908203125,0.8424434661865234,1.0,0.0,3.0,1.0,0.0
18211980,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7809978127479553,0.2457562088966369,0.2235943526029586,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9422150254249572,0.4294047355651855,0.4086174070835113,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5285387635231018,0.36533322930336,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8529648184776306,0.3231523931026459,0.3085352182388305,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6630448698997498,0.149246335029602,0.6847435235977173,284.99853515625,284.95001220703125,299.9772644042969,291.109619140625,297.77252197265625,296.984375,284.9971008300781,1.0,0.4581378698348999,0.3830161690711975,0.3830161690711975,1.0,1.0,-2.389875650405884,0.6287453770637512,1.7611303329467771,0.0866680666804313,0.8884137272834778,0.8884137272834778,0.0,102.53170013427734,103.0,34602.9453125,0.0,1194.239013671875,1.0,281.2397766113281,283.62969970703125,294.05340576171875,296.3057861328125,293.1499938964844,293.1499938964844,281.54998779296875,33436.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956830263137817,1.0,0.0,0.0,3.461242914199829,3.461264610290528,7.993876351974905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.15283203125,0.0,1314.9434814453125,1895.4371337890625,0.0,2432.023681640625,0.861170768737793,1.0,0.0,3.0,1.0,0.0
18212040,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7809978127479553,0.2457562088966369,0.2235943526029586,296.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9422150254249572,0.4294047355651855,0.4086174070835113,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9990000128746032,0.5285387635231018,0.36533322930336,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8529648184776306,0.3231523931026459,0.3085352182388305,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.6630448698997498,0.149246335029602,0.6847435235977173,284.99853515625,284.95001220703125,299.9772644042969,291.109619140625,297.77252197265625,296.984375,284.9971008300781,1.0,0.4581378698348999,0.3830161690711975,0.3830161690711975,1.0,1.0,-2.389875650405884,0.6287453770637512,1.7611303329467771,0.0866680666804313,0.8884137272834778,0.8884137272834778,0.0,102.53170013427734,103.0,34602.9453125,0.0,1194.239013671875,1.0,281.2397766113281,283.62969970703125,294.05340576171875,296.3057861328125,293.1499938964844,293.1499938964844,281.54998779296875,33436.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956830263137817,1.0,0.0,0.0,3.461242914199829,3.461264610290528,7.993876351974905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.15283203125,0.0,1314.9434814453125,1895.4371337890625,0.0,2432.023681640625,0.861170768737793,1.0,0.0,3.0,1.0,0.0
18212100,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7780776023864746,0.2447897046804428,0.222715675830841,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.938305675983429,0.427771657705307,0.4070600271224975,296.8954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9990000128746032,0.5259592533111572,0.3676708936691284,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.8499144911766052,0.3218438029289245,0.3072956204414367,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.6599692702293396,0.1482476443052292,0.6803362965583801,285.0984802246094,284.95001220703125,299.95440673828125,291.0947570800781,297.7677307128906,296.9848327636719,285.1046447753906,1.0,0.4578118026256561,0.3835951089859009,0.3835951089859009,1.0,1.0,-2.3829753398895264,0.6276484131813049,1.7553268671035769,0.0871104449033737,0.985192060470581,0.985192060470581,0.0,103.24728393554688,103.0,33839.40625,0.0,1189.2139892578125,1.0,281.4952697753906,283.7549133300781,294.0062866210937,296.1501770019531,293.1499938964844,293.1499938964844,281.54998779296875,30630.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851943969726562,1.0,0.0,0.0,3.5634100437164307,3.563432216644287,8.472759986943856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.14208984375,0.0,1399.7283935546875,1895.4371337890625,0.0,2336.90087890625,0.8834436535835266,1.0,0.0,3.0,1.0,0.0
18212160,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.7743135690689087,0.2438734471797943,0.2219620794057846,296.8591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950012207031,0.9331125617027284,0.4261999130249023,0.4056540429592132,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9970459342002868,0.5234750509262085,0.3673561513423919,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953674316406,0.8459575176239014,0.3205810189247131,0.3061747550964355,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6561796069145203,0.1472751349210739,0.6762648820877075,285.0952453613281,284.95001220703125,299.9321594238281,291.0804138183594,297.7635498046875,296.9856262207031,285.0920715332031,1.0,0.4575162827968597,0.3843578398227691,0.3843578398227691,1.0,1.0,-2.373751401901245,0.6261162757873535,1.747635006904602,0.0877076759934425,1.0,1.0,0.0,104.42704010009766,106.0,33811.921875,0.0,1183.4423828125,1.0,281.54119873046875,283.739501953125,294.0223999023437,296.2098999023437,293.1499938964844,293.1499938964844,281.25,30519.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806100249290466,1.0,0.0,0.0,3.681040048599243,3.681063413619995,9.04137266388716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.15576171875,0.0,1526.6207275390625,1895.4371337890625,0.0,2295.619140625,0.9080632328987122,1.0,0.0,3.0,1.0,0.0
18212220,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7663325071334839,0.241518884897232,0.2203050106763839,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.922203540802002,0.4226841628551483,0.4028703272342682,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.989100217819214,0.5188742280006409,0.3644638359546661,296.9193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.837823748588562,0.3177771270275116,0.3039721846580505,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.6486920118331909,0.1453176140785217,0.6688733696937561,284.87774658203125,284.95001220703125,299.89794921875,291.0585021972656,297.75372314453125,296.9828796386719,284.8743896484375,1.0,0.4568946361541748,0.3855781853199005,0.3855781853199005,1.0,1.0,-2.353442907333374,0.6217666864395142,1.7316763401031494,0.0879514515399932,0.8899306058883667,0.8899306058883667,0.0,107.04279327392578,106.0,34500.015625,0.0,1170.896728515625,1.0,281.26531982421875,283.5007019042969,294.111328125,296.42144775390625,293.1499938964844,293.1499938964844,281.25,36337.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939438819885254,1.0,0.0,0.0,3.694364547729492,3.694388866424561,9.10694609501661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.31396484375,0.0,1585.64794921875,1895.4371337890625,0.0,2416.189697265625,0.9139840602874756,1.0,0.0,3.0,1.0,0.0
18212280,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7639933824539185,0.2408385872840881,0.2197446227073669,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.919068157672882,0.4217013716697693,0.40200075507164,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.986707091331482,0.5176945328712463,0.3636534810066223,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.835490882396698,0.3169872462749481,0.3032834827899933,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6465773582458496,0.1447698175907135,0.666674017906189,284.8708801269531,284.95001220703125,299.8896484375,291.05322265625,297.7507629394531,296.9815673828125,284.8701477050781,1.0,0.4566873908042907,0.3858832716941833,0.3858832716941833,1.0,1.0,-2.347282886505127,0.620299756526947,1.7269831895828247,0.0878614410758018,0.8750395178794861,0.8750395178794861,0.0,107.80377197265624,109.0,34378.25,0.0,1166.995849609375,1.0,281.2574462890625,283.5002136230469,294.1007080078125,296.3980712890625,293.1499938964844,293.1499938964844,281.54998779296875,37641.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79544597864151,1.0,0.0,0.0,3.663583755493164,3.663608312606812,8.955823886935832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.4287109375,0.0,1560.6585693359375,1895.4371337890625,0.0,2429.8642578125,0.908616840839386,1.0,0.0,3.0,1.0,0.0
18212340,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.7544418573379517,0.0,0.217364951968193,296.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.9063936471939088,0.0,0.3981472849845886,296.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.9762569665908812,0.0,0.360421359539032,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.8257350325584412,0.0,0.3001718521118164,296.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.637598991394043,0.0,0.6561274528503418,285.0055236816406,294.1499938964844,299.8500061035156,291.0282592773437,297.73944091796875,296.97869873046875,285.0030822753906,0.0,0.0,0.3874087035655975,0.3874087035655975,1.0,1.0,-2.319499492645264,0.6139804124832153,1.7055190801620483,0.0876468196511268,0.0,0.0,0.0,111.01881408691406,60.0,33251.11328125,0.0,1148.7264404296875,0.0,281.5432434082031,283.6592102050781,293.985107421875,296.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,33082.34375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7590889930725098,3.759113550186157,9.42884469168348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1635.4730224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.7544418573379517,0.0,0.217364951968193,296.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.9063936471939088,0.0,0.3981472849845886,296.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.9762569665908812,0.0,0.360421359539032,296.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.8257350325584412,0.0,0.3001718521118164,296.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.637598991394043,0.0,0.6561274528503418,285.0055236816406,294.1499938964844,299.8500061035156,291.0282592773437,297.73944091796875,296.97869873046875,285.0030822753906,0.0,0.0,0.3874087035655975,0.3874087035655975,1.0,1.0,-2.319499492645264,0.6139804124832153,1.7055190801620483,0.0876468196511268,0.0,0.0,0.0,111.01881408691406,60.0,33251.11328125,0.0,1148.7264404296875,0.0,281.5432434082031,283.6592102050781,293.985107421875,296.16265869140625,293.1499938964844,293.1499938964844,278.1499938964844,33082.34375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7590889930725098,3.759113550186157,9.42884469168348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1635.4730224609375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
