time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212460,297.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703369140625,0.2226671427488327,0.0,0.0021033650264143,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.4436131715774536,0.0,0.0022149574942886,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.4436131715774536,0.0,0.0016359597211703,297.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.4436131715774536,0.0,0.0022149523720145,297.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591369628906,0.0,0.0,0.0105067119002342,286.1753234863281,294.1499938964844,299.8298645019531,291.0172119140625,297.6988220214844,297.3422546386719,284.02618408203125,0.0,0.0,0.3055485486984253,0.3055485486984253,1.0,1.0,-0.0224148593842983,0.0063024978153407,0.0161123629659414,-0.0449292622506618,0.0,0.0,0.0,-0.1247826144099235,60.0,1879.305908203125,0.0,-3.425469549256377e-05,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,1.0814983397722244e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.338055693062308e-13,2.3382538310093293e-13,6.296846238610919e-19,9.150015814474166e-12,9.150001936686358e-12,1.3699791774882846e-17,0.0,0.0,-0.0,0.0,0.0,5.582470752371289e-23,1.6780349282499634e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.930908203125,0.0,0.0,0.0008909145835787,297.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198303222656,0.0,0.0,0.0015638675540685,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298400878906,0.0,0.0,0.0014011982129886,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9276428222656,0.0,0.0,0.0012013264931738,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.0028653410263359,286.0949401855469,294.1499938964844,299.8119506835937,291.0098571777344,297.9329528808594,297.8172912597656,283.5834350585937,0.0,0.0,0.2324452251195907,0.2324452251195907,1.0,1.0,-0.0095072174444794,0.0031126602552831,0.0063945571891963,-0.050723772495985,0.0,0.0,0.0,-0.0580652467906475,60.0,895.6250610351562,0.0,-6.164234036987182e-06,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.711703445240439e-25,3.1734809254819257e-25,3.5965323745510074e-28,-2.407575347284592e-18,-2.405890173581668e-18,-1.6851379580583184e-21,0.0,0.0,-0.0,0.0,0.0,1.7095841264762768e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001062424053088,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001138839288614,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,8.490266191074625e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001127218856709,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005256217555142,286.070068359375,294.1499938964844,299.7742004394531,291.0018005371094,298.0080261230469,298.904296875,283.3352355957031,0.0,0.0,0.0774817392230033,0.0774817392230033,1.0,1.0,-0.0011323009384796,0.0001720627478789,0.0009602382197044,-0.0464746244251728,0.0,0.0,0.0,-0.0139085566624999,60.0,143.96548461914062,0.0,-8.739837653592988e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.174266836363014e-33,-9.095371376440126e-33,-4.32453939155156e-33,3.357573450628827e-24,1.865050787318162e-24,1.4925228605258911e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001062424053088,297.986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.902587890625,0.0,0.0,0.0001138839288614,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,8.490266191074625e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.912841796875,0.0,0.0,0.0001127218856709,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0005256217555142,286.070068359375,294.1499938964844,299.7742004394531,291.0018005371094,298.0080261230469,298.904296875,283.3352355957031,0.0,0.0,0.0774817392230033,0.0774817392230033,1.0,1.0,-0.0011323009384796,0.0001720627478789,0.0009602382197044,-0.0464746244251728,0.0,0.0,0.0,-0.0139085566624999,60.0,143.96548461914062,0.0,-8.739837653592988e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.174266836363014e-33,-9.095371376440126e-33,-4.32453939155156e-33,3.357573450628827e-24,1.865050787318162e-24,1.4925228605258911e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9147033691406,0.0,0.0,0.0001036469329847,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993530273437,0.0,0.0,0.0001091401936719,298.3534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9064025878906,0.0,0.0,8.06080352049321e-05,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095458984375,0.0,0.0,0.0001091431331587,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9159240722656,0.0,0.0,0.0005177500424906,286.0638122558594,294.1499938964844,299.7554016113281,291.0014038085937,298.025390625,299.18902587890625,283.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045247083529,2.556015942900558e-06,0.0011019686935469,-0.0464092120528221,0.0,0.0,0.0,-0.0137809114530682,60.0,59.98582077026367,0.0,-8.317329758256164e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7122990133314474e-36,2.07899886695512e-36,1.1213739172109691e-36,3.624594189576182e-24,1.81164648175651e-24,1.812947510604445e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,0.0001035839086398,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.000109079912363,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,8.056590741034597e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0001090793230105,297.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,0.0005174198304302,286.0574951171875,294.1499938964844,299.7366943359375,291.0033569335937,298.04229736328125,299.3745422363281,283.3478088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038174852728,1.8023920347332023e-06,0.001102015026845,-0.0461795628070831,0.0,0.0,0.0,-0.0137376934289932,60.0,28.9116325378418,0.0,-8.307204524271583e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.70135634780976e-41,-5.70917020335217e-41,-3.0782323365823257e-41,3.623666489151642e-24,1.811831864069237e-24,1.8118348222976323e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001034422239172,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001089307043002,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,8.045571303227916e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001089301222236,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0005167120834812,286.0445251464844,294.1499938964844,299.6994323730469,291.0138854980469,298.0749816894531,299.5639343261719,283.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.782551407814026e-06,0.0011005245614796,-0.0457176826894283,0.0,0.0,0.0,-0.0136500541120767,60.0,14.15205192565918,0.0,-8.284464314556318e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,3.623664516999379e-24,1.811832061284464e-24,1.8118326529301422e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,0.0001034422239172,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001089307043002,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960876464844,0.0,0.0,8.045571303227916e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,0.0001089301222236,297.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0005167120834812,286.0445251464844,294.1499938964844,299.6994323730469,291.0138854980469,298.0749816894531,299.5639343261719,283.4081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.782551407814026e-06,0.0011005245614796,-0.0457176826894283,0.0,0.0,0.0,-0.0136500541120767,60.0,14.15205192565918,0.0,-8.284464314556318e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.802596928649634e-45,2.802596928649634e-45,1.401298464324817e-45,3.623664516999379e-24,1.811832061284464e-24,1.8118326529301422e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001032998989103,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001087808122974,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,8.034500206122175e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001087802374968,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0005160011933185,286.0312194824219,294.1499938964844,299.6623840332031,291.0325927734375,298.10626220703125,299.6253356933594,283.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007884750142,1.7647934100750715e-06,0.0010990236187353,-0.0452537201344966,0.0,0.0,0.0,-0.0135620161890983,60.0,12.550844192504885,0.0,-8.26165234002474e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89678955078125,0.0,0.0,0.0001032998989103,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0001087808122974,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887634277344,0.0,0.0,8.034500206122175e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001087802374968,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89794921875,0.0,0.0,0.0005160011933185,286.0312194824219,294.1499938964844,299.6623840332031,291.0325927734375,298.10626220703125,299.6253356933594,283.4735412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007884750142,1.7647934100750715e-06,0.0010990236187353,-0.0452537201344966,0.0,0.0,0.0,-0.0135620161890983,60.0,12.550844192504885,0.0,-8.26165234002474e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001031566716847,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001086299744201,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,8.023359987419099e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001086294068954,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005152858211658,286.017578125,294.1499938964844,299.6255187988281,291.05877685546875,298.1361389160156,299.6336669921875,283.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992602910846,1.7469244539825013e-06,0.0010975133627653,-0.044786836951971,0.0,0.0,0.0,-0.0134734297171235,60.0,12.24075412750244,0.0,-8.238730231369119e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890380859375,0.0,0.0,0.0001031566716847,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001086299744201,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811340332031,0.0,0.0,8.023359987419099e-05,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001086294068954,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89019775390625,0.0,0.0,0.0005152858211658,286.017578125,294.1499938964844,299.6255187988281,291.05877685546875,298.1361389160156,299.6336669921875,283.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992602910846,1.7469244539825013e-06,0.0010975133627653,-0.044786836951971,0.0,0.0,0.0,-0.0134734297171235,60.0,12.24075412750244,0.0,-8.238730231369119e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001030122730298,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.00010847789963,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,8.012128091650084e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001084773393813,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0005145645700395,286.003662109375,294.1499938964844,299.5888366699219,291.0917358398437,298.1646423339844,299.6175537109375,283.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977196507155,1.7289095239902965e-06,0.0010959907667711,-0.0443161092698574,0.0,0.0,0.0,-0.0133841186761856,60.0,12.121970176696776,0.0,-8.215652513854368e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0001030122730298,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665771484375,0.0,0.0,0.00010847789963,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,8.012128091650084e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001084773393813,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0005145645700395,286.003662109375,294.1499938964844,299.5888366699219,291.0917358398437,298.1646423339844,299.6175537109375,283.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977196507155,1.7289095239902965e-06,0.0010959907667711,-0.0443161092698574,0.0,0.0,0.0,-0.0133841186761856,60.0,12.121970176696776,0.0,-8.215652513854368e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8768920898437,0.0,0.0,0.0001029395280056,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862548828125,0.0,0.0,0.0001084012837964,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,8.006468851817772e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720703125,0.0,0.0,0.0001084007308236,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780212402344,0.0,0.0,0.0005142011796124,285.9966125488281,294.1499938964844,299.570556640625,291.11053466796875,298.1783447265625,299.6048889160156,283.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969435097649,1.7198340174218174e-06,0.0010952237062156,-0.044078953564167,0.0,0.0,0.0,-0.0133391255512833,60.0,12.074769020080566,0.0,-8.204038692838368e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0001028664410114,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8584899902344,0.0,0.0,0.0001083243187167,298.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8650207519531,0.0,0.0,8.00078414613381e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,0.0001083237657439,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87384033203125,0.0,0.0,0.0005138361593708,285.989501953125,294.1499938964844,299.55230712890625,291.1307373046875,298.1917419433594,299.5906066894531,283.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.710716787783895e-06,0.0010944530367851,-0.0438407026231288,0.0,0.0,0.0,-0.0132939266040921,60.0,12.0294828414917,0.0,-8.192380107630015e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.865234375,0.0,0.0,0.0001027368562063,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,0.0001081878435797,298.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8576354980469,0.0,0.0,7.990704762050882e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,0.0001081872978829,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0005131888319738,285.9768371582031,294.1499938964844,299.5202941894531,291.1695251464844,298.214599609375,299.5630798339844,283.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947812115773,1.694550860520394e-06,0.0010930866701528,-0.0434182398021221,0.0,0.0,0.0,-0.0132137816399335,60.0,11.952224731445312,0.0,-8.171727472472412e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8642272949219,0.0,0.0,0.0001027190883178,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85015869140625,0.0,0.0,0.0001081691298168,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,7.989322330104187e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001081685913959,298.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653259277344,0.0,0.0,0.0005131001234985,285.97509765625,294.1499938964844,299.51593017578125,291.17510986328125,298.2176513671875,299.5591735839844,283.7112731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945916874334,1.6923343082453357e-06,0.0010928993579,-0.0433603152632713,0.0,0.0,0.0,-0.0132027929648756,60.0,11.94184684753418,0.0,-8.168898091298615e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001025700912578,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001080122165149,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,7.977733184816316e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.00010801168537,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0005123558803461,285.9605712890625,294.1499938964844,299.47967529296875,291.22412109375,298.2424011230469,299.52557373046875,283.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930021526291,1.673747874519904e-06,0.0010913284495472,-0.0428745597600936,0.0,0.0,0.0,-0.0131106488406658,60.0,11.856792449951172,0.0,-8.145190122377245e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,0.0001025700912578,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8416442871094,0.0,0.0,0.0001080122165149,299.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8480224609375,0.0,0.0,7.977733184816316e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.850830078125,0.0,0.0,0.00010801168537,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0005123558803461,285.9605712890625,294.1499938964844,299.47967529296875,291.22412109375,298.2424011230469,299.52557373046875,283.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930021526291,1.673747874519904e-06,0.0010913284495472,-0.0428745597600936,0.0,0.0,0.0,-0.0131106488406658,60.0,11.856792449951172,0.0,-8.145190122377245e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001024195735226,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0001078537025023,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.966025441419333e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001078531786333,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0005116040701977,285.94586181640625,294.1499938964844,299.44354248046875,291.277099609375,298.26593017578125,299.49090576171875,283.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913964360952,1.6549724932701793e-06,0.0010897414758801,-0.0423838384449481,0.0,0.0,0.0,-0.0130175678059458,60.0,11.773961067199709,0.0,-8.121275385519766e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,0.0001024195735226,298.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0001078537025023,299.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,7.966025441419333e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420104980469,0.0,0.0,0.0001078531786333,298.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0005116040701977,285.94586181640625,294.1499938964844,299.44354248046875,291.277099609375,298.26593017578125,299.49090576171875,283.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913964360952,1.6549724932701793e-06,0.0010897414758801,-0.0423838384449481,0.0,0.0,0.0,-0.0130175678059458,60.0,11.773961067199709,0.0,-8.121275385519766e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.000102267760667,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001076938206097,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,7.954216562211514e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001076933040167,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.000510845798999,285.9310607910156,294.1499938964844,299.4074401855469,291.3333435058594,298.2882385253906,299.4557800292969,283.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897769825533,1.6360360177714028e-06,0.0010881408816203,-0.041888877749443,0.0,0.0,0.0,-0.0129236876964569,60.0,11.693347930908203,0.0,-8.09719153949118e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.000102267760667,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001076938206097,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83026123046875,0.0,0.0,7.954216562211514e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330078125,0.0,0.0,0.0001076933040167,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.000510845798999,285.9310607910156,294.1499938964844,299.4074401855469,291.3333435058594,298.2882385253906,299.4557800292969,283.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897769825533,1.6360360177714028e-06,0.0010881408816203,-0.041888877749443,0.0,0.0,0.0,-0.0129236876964569,60.0,11.693347930908203,0.0,-8.09719153949118e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329467773437,0.0,0.0,0.0001021914649754,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8195495605469,0.0,0.0,0.0001076134722097,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,7.948282291181386e-05,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284606933594,0.0,0.0,0.0001076129556167,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8340148925781,0.0,0.0,0.000510464713443,285.9236145019531,294.1499938964844,299.3894348144531,291.36248779296875,298.2989501953125,299.4381408691406,283.88482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889631230384,1.626519406272564e-06,0.0010873365681618,-0.0416401214897632,0.0,0.0,0.0,-0.012876508757472,60.0,11.653827667236328,0.0,-8.08510165484222e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8283386230469,0.0,0.0,0.0001021150019369,298.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,0.0001075329419109,299.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8211364746094,0.0,0.0,7.94233419583179e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238525390625,0.0,0.0,0.0001075324325938,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293762207031,0.0,0.0,0.0005100827547721,285.9161376953125,294.1499938964844,299.3714294433594,291.3921813964844,298.3093566894531,299.42047119140625,283.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881474008783,1.6169814216482337e-06,0.0010865303920581,-0.0413907989859581,0.0,0.0,0.0,-0.012829222716391,60.0,11.614813804626465,0.0,-8.072993296082134e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001019617775455,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0001073715757229,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,7.930416177259758e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001073710736818,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0005093173822388,285.901123046875,294.1499938964844,299.3354797363281,291.45294189453125,298.32940673828125,299.3851318359375,283.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865129297599,1.5978699821062037e-06,0.0010849150130525,-0.0408912040293216,0.0,0.0,0.0,-0.0127344755455851,60.0,11.538212776184082,0.0,-8.0487595255363e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8190002441406,0.0,0.0,0.0001019617775455,298.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80584716796875,0.0,0.0,0.0001073715757229,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8118896484375,0.0,0.0,7.930416177259758e-05,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8145751953125,0.0,0.0,0.0001073710736818,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,0.0005093173822388,285.901123046875,294.1499938964844,299.3354797363281,291.45294189453125,298.32940673828125,299.3851318359375,283.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865129297599,1.5978699821062037e-06,0.0010849150130525,-0.0408912040293216,0.0,0.0,0.0,-0.0127344755455851,60.0,11.538212776184082,0.0,-8.0487595255363e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0001018086695694,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001072103259502,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,7.918506889836863e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001072098311851,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0005085526499897,285.8860778808594,294.1499938964844,299.2995300292969,291.5149841308594,298.34832763671875,299.3498229980469,283.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108487973921,1.578773094479402e-06,0.0010833009146153,-0.040391955524683,0.0,0.0,0.0,-0.01263980101794,60.0,11.463566780090332,0.0,-8.024580466781117e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8095397949219,0.0,0.0,0.0001018086695694,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79656982421875,0.0,0.0,0.0001072103259502,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8025207519531,0.0,0.0,7.918506889836863e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80517578125,0.0,0.0,0.0001072098311851,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0005085526499897,285.8860778808594,294.1499938964844,299.2995300292969,291.5149841308594,298.34832763671875,299.3498229980469,283.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108487973921,1.578773094479402e-06,0.0010833009146153,-0.040391955524683,0.0,0.0,0.0,-0.01263980101794,60.0,11.463566780090332,0.0,-8.024580466781117e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001016563401208,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001070499129127,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,7.906658720457926e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001070494254236,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0005077917594462,285.8710021972656,294.1499938964844,299.2635803222656,291.5776672363281,298.3661499023437,299.3144836425781,284.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832549305632,1.5597746596540674e-06,0.0010816950816661,-0.0398952551186084,0.0,0.0,0.0,-0.0125456135720014,60.0,11.390832901000977,0.0,-8.000561990684218e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7999572753906,0.0,0.0,0.0001016563401208,298.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872009277344,0.0,0.0,0.0001070499129127,299.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7930603027344,0.0,0.0,7.906658720457926e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001070494254236,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0005077917594462,285.8710021972656,294.1499938964844,299.2635803222656,291.5776672363281,298.3661499023437,299.3144836425781,284.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832549305632,1.5597746596540674e-06,0.0010816950816661,-0.0398952551186084,0.0,0.0,0.0,-0.0125456135720014,60.0,11.390832901000977,0.0,-8.000561990684218e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001015171146718,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001069032805389,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.895829185144976e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001069028003257,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0005070963525213,285.8558959960937,294.1499938964844,299.2276306152344,291.64031982421875,298.3829650878906,299.2791748046875,284.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5424078583237133e-06,0.0010802272008731,-0.0394411869347095,0.0,0.0,0.0,-0.0124595155939459,60.0,11.320446014404297,0.0,-7.978637484029606e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7903137207031,0.0,0.0,0.0001015171146718,298.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777099609375,0.0,0.0,0.0001069032805389,299.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78350830078125,0.0,0.0,7.895829185144976e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860717773437,0.0,0.0,0.0001069028003257,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79132080078125,0.0,0.0,0.0005070963525213,285.8558959960937,294.1499938964844,299.2276306152344,291.64031982421875,298.3829650878906,299.2791748046875,284.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5424078583237133e-06,0.0010802272008731,-0.0394411869347095,0.0,0.0,0.0,-0.0124595155939459,60.0,11.320446014404297,0.0,-7.978637484029606e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78546142578125,0.0,0.0,0.0001014622757793,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77294921875,0.0,0.0,0.0001068455312633,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786865234375,0.0,0.0,7.89156329119578e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78125,0.0,0.0,0.0001068450583261,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.000506822427269,285.8483581542969,294.1499938964844,299.2096252441406,291.6714782714844,298.3909606933594,299.261474609375,284.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811843676492,1.5355662981164642e-06,0.0010796488495543,-0.0392623022198677,0.0,0.0,0.0,-0.012425597757101,60.0,12.644174575805664,0.0,-7.97000936358927e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.000101413919765,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7681579589844,0.0,0.0,0.00010679459956,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,7.887801621109247e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763977050781,0.0,0.0,0.0001067941266228,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78155517578125,0.0,0.0,0.0005065809236839,285.8407897949219,294.1499938964844,299.191650390625,291.702392578125,298.398681640625,299.2437744140625,284.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806682985275,1.5295314597096876e-06,0.0010791387176141,-0.0391045100986957,0.0,0.0,0.0,-0.0123956790193915,60.0,14.222418785095217,0.0,-7.962401582517489e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77117919921875,0.0,0.0,0.0001013310829875,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7589111328125,0.0,0.0,0.0001067073535523,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7645568847656,0.0,0.0,7.881358033046126e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,0.000106706887891,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77215576171875,0.0,0.0,0.0005061671254225,285.8263244628906,294.1499938964844,299.15704345703125,291.76080322265625,298.41290283203125,299.209716796875,284.1303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5191924376267707e-06,0.0010782647877931,-0.0388341657817363,0.0,0.0,0.0,-0.0123444218188524,60.0,14.903985023498535,0.0,-7.949377334171005e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77081298828125,0.0,0.0,0.0001013277724268,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.758544921875,0.0,0.0,0.0001067038683686,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76416015625,0.0,0.0,7.881100464146584e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,0.0001067034027073,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,0.0005061505944468,285.8257141113281,294.1499938964844,299.15557861328125,291.76318359375,298.4134826660156,299.2082824707031,284.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797486174851,1.5187792996584903e-06,0.0010782298631966,-0.0388233624398708,0.0,0.0,0.0,-0.0123423738405108,60.0,14.915264129638672,0.0,-7.94885721688843e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001012418797472,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001066134136635,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.874419679865241e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001066129480022,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005057216039858,285.8106384277344,294.1499938964844,299.1194763183594,291.8221740722656,298.42724609375,299.1726989746094,284.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.5080595403560435e-06,0.0010773238027468,-0.038543052971363,0.0,0.0,0.0,-0.0122892297804355,60.0,15.030991554260254,0.0,-7.935364010336343e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
