time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214800,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7609558105469,0.0,0.0,0.0001012418797472,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74884033203125,0.0,0.0,0.0001066134136635,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.75439453125,0.0,0.0,7.874419679865241e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,0.0001066129480022,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76190185546875,0.0,0.0,0.0005057216039858,285.8106384277344,294.1499938964844,299.1194763183594,291.8221740722656,298.42724609375,299.1726989746094,284.1623840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788318468257,1.5080595403560435e-06,0.0010773238027468,-0.038543052971363,0.0,0.0,0.0,-0.0122892297804355,60.0,15.030991554260254,0.0,-7.935364010336343e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001011440253932,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001065103497239,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.866807573009282e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001065098986146,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0005052328342571,285.79559326171875,294.1499938964844,299.083251953125,291.8786926269531,298.4400634765625,299.13702392578125,284.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777877178043,1.495849232924229e-06,0.0010762917809188,-0.0382237583398819,0.0,0.0,0.0,-0.0122286956757307,60.0,15.040599822998049,0.0,-7.920009181816567e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510681152344,0.0,0.0,0.0001011440253932,298.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001065103497239,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,7.866807573009282e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001065098986146,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7519836425781,0.0,0.0,0.0005052328342571,285.79559326171875,294.1499938964844,299.083251953125,291.8786926269531,298.4400634765625,299.13702392578125,284.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777877178043,1.495849232924229e-06,0.0010762917809188,-0.0382237583398819,0.0,0.0,0.0,-0.0122286956757307,60.0,15.040599822998049,0.0,-7.920009181816567e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001010279665933,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001063881281879,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,7.857780292397365e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001063876770786,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0005046531441621,285.7806091308594,294.1499938964844,299.04693603515625,291.9322204589844,298.4519348144531,299.101318359375,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4813712141403812e-06,0.0010750681394711,-0.0378451496362686,0.0,0.0,0.0,-0.0121569195762276,60.0,15.026787757873535,0.0,-7.901822129952053e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411499023437,0.0,0.0,0.0001010279665933,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,0.0001063881281879,299.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,7.857780292397365e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,0.0001063876770786,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7420654296875,0.0,0.0,0.0005046531441621,285.7806091308594,294.1499938964844,299.04693603515625,291.9322204589844,298.4519348144531,299.101318359375,284.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765495244413,1.4813712141403812e-06,0.0010750681394711,-0.0378451496362686,0.0,0.0,0.0,-0.0121569195762276,60.0,15.026787757873535,0.0,-7.901822129952053e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7361755371094,0.0,0.0,0.0001009630577755,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7244567871094,0.0,0.0,0.0001063197632902,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,7.852731505408883e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0001063193194568,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,0.0005043289274908,285.7731628417969,294.1499938964844,299.0287170410156,291.9576721191406,298.45751953125,299.0834350585937,284.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758572025224,1.473275119678874e-06,0.0010743838502094,-0.0376334227621555,0.0,0.0,0.0,-0.0121167823672294,60.0,15.016446113586426,0.0,-7.891661368830682e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731201171875,0.0,0.0,0.0001008941399049,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195739746094,0.0,0.0,0.000106247185613,299.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,7.847370579838753e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,0.0001062467490555,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,0.0005039846873842,285.76568603515625,294.1499938964844,299.010498046875,291.982177734375,298.462890625,299.0655517578125,284.2460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751220397651,1.4646798263129313e-06,0.0010736574186012,-0.0374086387455463,0.0,0.0,0.0,-0.0120741706341505,60.0,15.004620552062988,0.0,-7.880880303900994e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001007473983918,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001060926515492,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,7.835956785129383e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001060922149918,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0005032517365179,285.7508544921875,294.1499938964844,298.973876953125,292.0279541015625,298.47296142578125,299.0297546386719,284.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.446379542358045e-06,0.0010721106082201,-0.0369300283491611,0.0,0.0,0.0,-0.0119834449142217,60.0,14.976764678955078,0.0,-7.857951800360753e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212219238281,0.0,0.0,0.0001007473983918,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001060926515492,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.71502685546875,0.0,0.0,7.835956785129383e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173767089844,0.0,0.0,0.0001060922149918,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221374511719,0.0,0.0,0.0005032517365179,285.7508544921875,294.1499938964844,298.973876953125,292.0279541015625,298.47296142578125,299.0297546386719,284.2714233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735569521784,1.446379542358045e-06,0.0010721106082201,-0.0369300283491611,0.0,0.0,0.0,-0.0119834449142217,60.0,14.976764678955078,0.0,-7.857951800360753e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001005952217383,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001059323913068,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.82412025728263e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001059319620253,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005024916026741,285.7361145019531,294.1499938964844,298.9371032714844,292.0690002441406,298.48211669921875,298.993896484375,284.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4274022532845263e-06,0.0010705066379159,-0.0364336818456649,0.0,0.0,0.0,-0.0118893627077341,60.0,14.94365119934082,0.0,-7.8342104359308e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7112731933594,0.0,0.0,0.0001005952217383,298.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.699951171875,0.0,0.0,0.0001059323913068,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70513916015625,0.0,0.0,7.82412025728263e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7074584960937,0.0,0.0,0.0001059319620253,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.0005024916026741,285.7361145019531,294.1499938964844,298.9371032714844,292.0690002441406,298.48211669921875,298.993896484375,284.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719340061768,1.4274022532845263e-06,0.0010705066379159,-0.0364336818456649,0.0,0.0,0.0,-0.0118893627077341,60.0,14.94365119934082,0.0,-7.8342104359308e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001004462101263,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.000105775456177,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,7.812529656803235e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001057750341715,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0005017472431063,285.721435546875,294.1499938964844,298.900146484375,292.10479736328125,298.4903869628906,298.9579467773437,284.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.408819457537902e-06,0.0010689358459785,-0.0359476320445537,0.0,0.0,0.0,-0.0117972353473305,60.0,14.905500411987305,0.0,-7.810997715296254e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7012939453125,0.0,0.0,0.0001004462101263,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6901550292969,0.0,0.0,0.000105775456177,299.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,7.812529656803235e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6975402832031,0.0,0.0,0.0001057750341715,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021789550781,0.0,0.0,0.0005017472431063,285.721435546875,294.1499938964844,298.900146484375,292.10479736328125,298.4903869628906,298.9579467773437,284.31884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703447042033,1.408819457537902e-06,0.0010689358459785,-0.0359476320445537,0.0,0.0,0.0,-0.0117972353473305,60.0,14.905500411987305,0.0,-7.810997715296254e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001003085417323,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001056304754456,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,7.801821629982442e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.000105630060716,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0005010596360079,285.7069091796875,294.1499938964844,298.86297607421875,292.134765625,298.49761962890625,298.9217834472656,284.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688763577491,1.3916509260525345e-06,0.0010674846125766,-0.0354985520243644,0.0,0.0,0.0,-0.0117121208459138,60.0,14.862139701843262,0.0,-7.789581246697709e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6913757324219,0.0,0.0,0.0001003085417323,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.68035888671875,0.0,0.0,0.0001056304754456,299.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6853942871094,0.0,0.0,7.801821629982442e-05,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6876525878906,0.0,0.0,0.000105630060716,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6922302246094,0.0,0.0,0.0005010596360079,285.7069091796875,294.1499938964844,298.86297607421875,292.134765625,298.49761962890625,298.9217834472656,284.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688763577491,1.3916509260525345e-06,0.0010674846125766,-0.0354985520243644,0.0,0.0,0.0,-0.0117121208459138,60.0,14.862139701843262,0.0,-7.789581246697709e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001002455683192,298.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754455566406,0.0,0.0,0.0001055641623679,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68048095703125,0.0,0.0,7.796923455316573e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6827087402344,0.0,0.0,0.0001055637476383,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0005007450818084,285.69970703125,294.1499938964844,298.84429931640625,292.1473999023437,298.5008850097656,298.90362548828125,284.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682046413421,1.3837973256158875e-06,0.0010668208124116,-0.0352931171655654,0.0,0.0,0.0,-0.0116731850430369,60.0,14.838800430297852,0.0,-7.779794941598085e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814270019531,0.0,0.0,0.0001001880300464,298.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705627441406,0.0,0.0,0.0001055035681929,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6755676269531,0.0,0.0,7.792448013788089e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001055031534633,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6822814941406,0.0,0.0,0.0005004577105864,285.6925048828125,294.1499938964844,298.8255615234375,292.15838623046875,298.50396728515625,298.88543701171875,284.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675907833501,1.3766203892373596e-06,0.0010662141721695,-0.0351053774356842,0.0,0.0,0.0,-0.0116376047953963,60.0,14.814224243164062,0.0,-7.770856313982223e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001000918127829,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001054022286552,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,7.784963236190379e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001054018284776,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004999770899303,285.67822265625,294.1499938964844,298.78790283203125,292.1750793457031,298.5094909667969,298.8487854003906,284.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3646165371028474e-06,0.0010651993798092,-0.0347913615405559,0.0,0.0,0.0,-0.0115780932828783,60.0,14.760669708251951,0.0,-7.755918574048337e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715393066406,0.0,0.0,0.0001000918127829,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607971191406,0.0,0.0,0.0001054022286552,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,7.784963236190379e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679382324219,0.0,0.0,0.0001054018284776,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6723937988281,0.0,0.0,0.0004999770899303,285.67822265625,294.1499938964844,298.78790283203125,292.1750793457031,298.5094909667969,298.8487854003906,284.38250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3646165371028474e-06,0.0010651993798092,-0.0347913615405559,0.0,0.0,0.0,-0.0115780932828783,60.0,14.760669708251951,0.0,-7.755918574048337e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001000199335976,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001053265295922,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,7.77937239035964e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001053261366905,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0004996180650778,285.6640319824219,294.1499938964844,298.75,292.1843566894531,298.5141906738281,298.8118591308594,284.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3556459634855855e-06,0.0010644409339874,-0.0345566943287849,0.0,0.0,0.0,-0.0115336189046502,60.0,14.701289176940918,0.0,-7.744764474182375e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001000199335976,298.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510925292969,0.0,0.0,0.0001053265295922,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,7.77937239035964e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581115722656,0.0,0.0,0.0001053261366905,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6625061035156,0.0,0.0,0.0004996180650778,285.6640319824219,294.1499938964844,298.75,292.1843566894531,298.5141906738281,298.8118591308594,284.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657965904101,1.3556459634855855e-06,0.0010644409339874,-0.0345566943287849,0.0,0.0,0.0,-0.0115336189046502,60.0,14.701289176940918,0.0,-7.744764474182375e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.996666631195694e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000105270431959,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,7.775228732498363e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001052700390573,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0004993520560674,285.6499938964844,294.1499938964844,298.7117614746094,292.1893615722656,298.51812744140625,298.7745666503906,284.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3489941466104938e-06,0.001063878997229,-0.0343826748430728,0.0,0.0,0.0,-0.0115006435662508,60.0,14.637194633483888,0.0,-7.736498730537279e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518249511719,0.0,0.0,9.996666631195694e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.000105270431959,299.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.64617919921875,0.0,0.0,7.775228732498363e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483154296875,0.0,0.0,0.0001052700390573,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65264892578125,0.0,0.0,0.0004993520560674,285.6499938964844,294.1499938964844,298.7117614746094,292.1893615722656,298.51812744140625,298.7745666503906,284.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3489941466104938e-06,0.001063878997229,-0.0343826748430728,0.0,0.0,0.0,-0.0115006435662508,60.0,14.637194633483888,0.0,-7.736498730537279e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.991748083848506e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0001052186198648,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.771402306389064e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001052182342391,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004991063615307,285.6360778808594,294.1499938964844,298.67315673828125,292.19366455078125,298.5211486816406,298.7368469238281,284.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3428506235868554e-06,0.001063359552063,-0.0342219583690166,0.0,0.0,0.0,-0.0114701855927705,60.0,14.572813034057615,0.0,-7.728868922640687e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6419982910156,0.0,0.0,9.991748083848506e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317138671875,0.0,0.0,0.0001052186198648,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6364440917969,0.0,0.0,7.771402306389064e-05,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6385498046875,0.0,0.0,0.0001052182342391,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.642822265625,0.0,0.0,0.0004991063615307,285.6360778808594,294.1499938964844,298.67315673828125,292.19366455078125,298.5211486816406,298.7368469238281,284.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647024028003,1.3428506235868554e-06,0.001063359552063,-0.0342219583690166,0.0,0.0,0.0,-0.0114701855927705,60.0,14.572813034057615,0.0,-7.728868922640687e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371154785156,0.0,0.0,9.989417594624685e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268920898437,0.0,0.0,0.0001051940707839,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.631591796875,0.0,0.0,7.769589137751609e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336669921875,0.0,0.0,0.0001051936851581,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.637939453125,0.0,0.0,0.0004989899462088,285.6291809082031,294.1499938964844,298.6537475585937,292.195556640625,298.5223999023437,298.7178955078125,284.44854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644535068422,1.3399393310464802e-06,0.001063113566488,-0.0341457948088645,0.0,0.0,0.0,-0.0114557528868317,60.0,14.541088104248049,0.0,-7.725254391743874e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322326660156,0.0,0.0,9.987226076191293e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220703125,0.0,0.0,0.0001051709914463,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6267395019531,0.0,0.0,7.767885108478367e-05,298.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001051706130965,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0004988805158063,285.6222839355469,294.1499938964844,298.6342468261719,292.1972961425781,298.5234375,298.6988220214844,284.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106421939563,1.3372019793678191e-06,0.0010628821328282,-0.0340741798281669,0.0,0.0,0.0,-0.0114421816542744,60.0,14.50981616973877,0.0,-7.72185657638147e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.983214840758592e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001051287472364,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.764764450257644e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001051283688866,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004986801650375,285.6086730957031,294.1499938964844,298.5950012207031,292.2002258300781,298.5248718261719,298.6604309082031,284.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.332189981440024e-06,0.0010624584974721,-0.0339430533349514,0.0,0.0,0.0,-0.0114173339679837,60.0,14.448967933654783,0.0,-7.715637195815361e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.983214840758592e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.0001051287472364,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170959472656,0.0,0.0,7.764764450257644e-05,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0001051283688866,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.0004986801650375,285.6086730957031,294.1499938964844,298.5950012207031,292.2002258300781,298.5248718261719,298.6604309082031,284.474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637906379997,1.332189981440024e-06,0.0010624584974721,-0.0339430533349514,0.0,0.0,0.0,-0.0114173339679837,60.0,14.448967933654783,0.0,-7.715637195815361e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,9.979564492823556e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001050902938004,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,7.761924644000828e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001050899227266,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0004984978586435,285.5951538085937,294.1499938964844,298.5555114746094,292.2025146484375,298.5255432128906,298.6217041015625,284.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3276276149554178e-06,0.0010620726970955,-0.0338236913084983,0.0,0.0,0.0,-0.011394714936614,60.0,14.390079498291016,0.0,-7.709978433467769e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61285400390625,0.0,0.0,9.979564492823556e-05,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001050902938004,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60748291015625,0.0,0.0,7.761924644000828e-05,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,0.0001050899227266,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136169433594,0.0,0.0,0.0004984978586435,285.5951538085937,294.1499938964844,298.5555114746094,292.2025146484375,298.5255432128906,298.6217041015625,284.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3276276149554178e-06,0.0010620726970955,-0.0338236913084983,0.0,0.0,0.0,-0.011394714936614,60.0,14.390079498291016,0.0,-7.709978433467769e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.9763557955157e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001050564969773,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.759428262943402e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0001050561259035,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.000498337612953,285.5818176269531,294.1499938964844,298.5157470703125,292.20416259765625,298.52545166015625,298.5826721191406,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.323615606452222e-06,0.0010617336956784,-0.0337187312543392,0.0,0.0,0.0,-0.0113748256117105,60.0,14.333093643188477,0.0,-7.705003213231977e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,9.9763557955157e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59344482421875,0.0,0.0,0.0001050564969773,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5979309082031,0.0,0.0,7.759428262943402e-05,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5999450683594,0.0,0.0,0.0001050561259035,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60400390625,0.0,0.0,0.000498337612953,285.5818176269531,294.1499938964844,298.5157470703125,292.20416259765625,298.52545166015625,298.5826721191406,284.5075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630572214722,1.323615606452222e-06,0.0010617336956784,-0.0337187312543392,0.0,0.0,0.0,-0.0113748256117105,60.0,14.333093643188477,0.0,-7.705003213231977e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.973541455110536e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.000105026854726,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,7.757238927297294e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001050264909281,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0004981970414519,285.5686340332031,294.1499938964844,298.4757385253906,292.2052001953125,298.52459716796875,298.5433349609375,284.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106275617145,1.320095634582685e-06,0.0010614361381158,-0.0336266383528709,0.0,0.0,0.0,-0.0113573744893074,60.0,14.277899742126465,0.0,-7.70064048083441e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5936584472656,0.0,0.0,9.973541455110536e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.000105026854726,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58843994140625,0.0,0.0,7.757238927297294e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001050264909281,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59442138671875,0.0,0.0,0.0004981970414519,285.5686340332031,294.1499938964844,298.4757385253906,292.2052001953125,298.52459716796875,298.5433349609375,284.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106275617145,1.320095634582685e-06,0.0010614361381158,-0.0336266383528709,0.0,0.0,0.0,-0.0113573744893074,60.0,14.277899742126465,0.0,-7.70064048083441e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,9.972260158974676e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793151855469,0.0,0.0,0.0001050133505486,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5837097167969,0.0,0.0,7.756242121104151e-05,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856628417969,0.0,0.0,0.0001050129940267,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.58966064453125,0.0,0.0,0.0004981330130249,285.56207275390625,294.1499938964844,298.4556884765625,292.2055053710937,298.52392578125,298.5235900878906,284.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626191506162,1.3184919680497842e-06,0.0010613006306812,-0.0335846841335296,0.0,0.0,0.0,-0.0113494247198104,60.0,14.25088596343994,0.0,-7.698652382259753e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,9.97109673335217e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5746154785156,0.0,0.0,0.000105001097836,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,7.755336991976947e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.0001050007413141,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5848999023437,0.0,0.0,0.0004980749799869,285.5555725097656,294.1499938964844,298.435546875,292.20562744140625,298.5230712890625,298.5037841796875,284.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624945862218,1.3170363217795966e-06,0.001061177579686,-0.0335465967655181,0.0,0.0,0.0,-0.0113422079011797,60.0,14.224266052246094,0.0,-7.696849024796394e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.969095845008268e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001049800193868,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.753779937047511e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001049796628649,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0004979750374332,285.54266357421875,294.1499938964844,298.3951721191406,292.2054748535156,298.520751953125,298.4639587402344,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280149199,1.314529527007835e-06,0.0010609657038003,-0.0334810093045234,0.0,0.0,0.0,-0.0113297794014215,60.0,14.172335624694824,0.0,-7.693743242498385e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,9.969095845008268e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0001049800193868,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696105957031,0.0,0.0,7.753779937047511e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.571533203125,0.0,0.0,0.0001049796628649,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,0.0004979750374332,285.54266357421875,294.1499938964844,298.3951721191406,292.2054748535156,298.520751953125,298.4639587402344,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062280149199,1.314529527007835e-06,0.0010609657038003,-0.0334810093045234,0.0,0.0,0.0,-0.0113297794014215,60.0,14.172335624694824,0.0,-7.693743242498385e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
