time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217140,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,9.967407095246016e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001049622296704,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.75246589910239e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001049618804245,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004978906945325,285.5299377441406,294.1499938964844,298.3546447753906,292.2047424316406,298.5177307128906,298.4239196777344,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3124123370289451e-06,0.0010607866570353,-0.0334256179630756,0.0,0.0,0.0,-0.0113192833960056,60.0,14.121872901916504,0.0,-7.691119918717959e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,9.967407095246016e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560607910156,0.0,0.0,0.0001049622296704,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.75246589910239e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56219482421875,0.0,0.0,0.0001049618804245,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5660400390625,0.0,0.0,0.0004978906945325,285.5299377441406,294.1499938964844,298.3546447753906,292.2047424316406,298.5177307128906,298.4239196777344,284.56866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3124123370289451e-06,0.0010607866570353,-0.0334256179630756,0.0,0.0,0.0,-0.0113192833960056,60.0,14.121872901916504,0.0,-7.691119918717959e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,9.966103971237315e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001049484999384,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.751452358206734e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001049481579684,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0004978256183676,285.5173645019531,294.1499938964844,298.3139953613281,292.2034606933594,298.51397705078125,298.3836669921875,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619590757414,1.3107759286867804e-06,0.001060648355633,-0.0333828032016754,0.0,0.0,0.0,-0.0113111706450581,60.0,14.072782516479492,0.0,-7.689093450835571e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559997558594,0.0,0.0,9.966103971237315e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0001049484999384,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,7.751452358206734e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001049481579684,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0004978256183676,285.5173645019531,294.1499938964844,298.3139953613281,292.2034606933594,298.51397705078125,298.3836669921875,284.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619590757414,1.3107759286867804e-06,0.001060648355633,-0.0333828032016754,0.0,0.0,0.0,-0.0113111706450581,60.0,14.072782516479492,0.0,-7.689093450835571e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.965132630895825e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001049382626661,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,7.75069638621062e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001049379206961,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004977771313861,285.50494384765625,294.1499938964844,298.2732238769531,292.20166015625,298.5095520019531,298.34326171875,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3095526583128958e-06,0.0010605448624119,-0.0333508029580116,0.0,0.0,0.0,-0.0113051068037748,60.0,14.024957656860352,0.0,-7.687578573722932e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467529296875,0.0,0.0,9.965132630895825e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001049382626661,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418701171875,0.0,0.0,7.75069638621062e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437316894531,0.0,0.0,0.0001049379206961,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5474853515625,0.0,0.0,0.0004977771313861,285.50494384765625,294.1499938964844,298.2732238769531,292.20166015625,298.5095520019531,298.34326171875,284.59716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618544183671,1.3095526583128958e-06,0.0010605448624119,-0.0333508029580116,0.0,0.0,0.0,-0.0113051068037748,60.0,14.024957656860352,0.0,-7.687578573722932e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54217529296875,0.0,0.0,9.964758646674454e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0001049343118211,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,7.750404620310292e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,0.000104933977127,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0004977584467269,285.498779296875,294.1499938964844,298.2528076171875,292.2005615234375,298.5071105957031,298.322998046875,284.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618141386657,1.309080062128487e-06,0.0010605050483718,-0.0333384349942207,0.0,0.0,0.0,-0.0113027635961771,60.0,14.001462936401367,0.0,-7.686993086508664e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53759765625,0.0,0.0,9.964480705093592e-05,298.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286865234375,0.0,0.0,0.0001049313868861,299.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,7.750189251964912e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5345764160156,0.0,0.0,0.000104931059468,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0004977445933036,285.49267578125,294.1499938964844,298.2323913574219,292.1993103027344,298.5044860839844,298.302734375,284.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617839870974,1.3087282013657386e-06,0.0010604753624647,-0.0333292298018932,0.0,0.0,0.0,-0.0113010192289948,60.0,13.97823715209961,0.0,-7.686557523811643e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.96420276351273e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001049284473992,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.749971700832248e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001049281199811,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004977307398803,285.4805908203125,294.1499938964844,298.1914978027344,292.1965026855469,298.49871826171875,298.2620544433594,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617532534524,1.3083686098980252e-06,0.0010604448616504,-0.0333198234438896,0.0,0.0,0.0,-0.011299236677587,60.0,13.932662010192873,0.0,-7.68611272405906e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.96420276351273e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001049284473992,299.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52374267578125,0.0,0.0,7.749971700832248e-05,298.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001049281199811,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5291748046875,0.0,0.0,0.0004977307398803,285.4805908203125,294.1499938964844,298.1914978027344,292.1965026855469,298.49871826171875,298.2620544433594,284.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617532534524,1.3083686098980252e-06,0.0010604448616504,-0.0333198234438896,0.0,0.0,0.0,-0.011299236677587,60.0,13.932662010192873,0.0,-7.68611272405906e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.964203491108492e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001049284546752,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,7.749972428428009e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001049281272571,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.000497730798088,285.4686584472656,294.1499938964844,298.15057373046875,292.1932067871094,298.4922790527344,298.2212829589844,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3083579233352791e-06,0.0010604439303278,-0.0333195403218269,0.0,0.0,0.0,-0.0112991826608777,60.0,13.888108253479004,0.0,-7.686099223747078e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,9.964203491108492e-05,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001049284546752,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147705078125,0.0,0.0,7.749972428428009e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5165405273437,0.0,0.0,0.0001049281272571,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201721191406,0.0,0.0,0.000497730798088,285.4686584472656,294.1499938964844,298.15057373046875,292.1932067871094,298.4922790527344,298.2212829589844,284.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617522057145,1.3083579233352791e-06,0.0010604439303278,-0.0333195403218269,0.0,0.0,0.0,-0.0112991826608777,60.0,13.888108253479004,0.0,-7.686099223747078e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.964537457562984e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001049319616868,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.750231452519074e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001049316415446,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0004977475036866,285.4569091796875,294.1499938964844,298.109619140625,292.1894226074219,298.4851989746094,298.1804504394531,284.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.308761511609191e-06,0.0010604780400171,-0.0333300977945327,0.0,0.0,0.0,-0.0113011840730905,60.0,13.84447956085205,0.0,-7.68659873529032e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5105285644531,0.0,0.0,9.964537457562984e-05,298.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019836425781,0.0,0.0,0.0001049319616868,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058898925781,0.0,0.0,7.750231452519074e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5076599121094,0.0,0.0,0.0001049316415446,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5111999511719,0.0,0.0,0.0004977475036866,285.4569091796875,294.1499938964844,298.109619140625,292.1894226074219,298.4851989746094,298.1804504394531,284.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617867810651,1.308761511609191e-06,0.0010604780400171,-0.0333300977945327,0.0,0.0,0.0,-0.0113011840730905,60.0,13.84447956085205,0.0,-7.68659873529032e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.965181379811838e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001049387356033,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.750731310807168e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001049384154612,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004977796925231,285.4453125,294.1499938964844,298.0687255859375,292.1852111816406,298.4774780273437,298.1395568847656,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3095515214445186e-06,0.0010605447459965,-0.0333507694303989,0.0,0.0,0.0,-0.0113051002845168,60.0,13.801725387573242,0.0,-7.687577152637459e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,9.965181379811838e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49322509765625,0.0,0.0,0.0001049387356033,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,7.750731310807168e-05,298.8049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0001049384154612,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023498535156,0.0,0.0,0.0004977796925231,285.4453125,294.1499938964844,298.0687255859375,292.1852111816406,298.4774780273437,298.1395568847656,284.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3095515214445186e-06,0.0010605447459965,-0.0333507694303989,0.0,0.0,0.0,-0.0113051002845168,60.0,13.801725387573242,0.0,-7.687577152637459e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4972839355469,0.0,0.0,9.965608478523792e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888916015625,0.0,0.0,0.0001049432321451,299.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,7.751063822070137e-05,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.49444580078125,0.0,0.0,0.0001049429192789,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,0.0004978010547347,285.4395751953125,294.1499938964844,298.0482788085937,292.1829528808594,298.4734191894531,298.1191101074219,284.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618994710966,1.3100781188768451e-06,0.0010605894494801,-0.0333645492792129,0.0,0.0,0.0,-0.011307711713016,60.0,13.780645370483398,0.0,-7.688229430868887e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4928894042969,0.0,0.0,9.966127981897444e-05,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,0.0001049486963893,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4883728027344,0.0,0.0,7.751467637717724e-05,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900817871094,0.0,0.0,0.0001049483835231,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0004978270153515,285.43389892578125,294.1499938964844,298.02783203125,292.1805725097656,298.4691772460937,298.0986633300781,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619543027132,1.3107190852679196e-06,0.0010606435826048,-0.0333813168108463,0.0,0.0,0.0,-0.0113108893856406,60.0,13.75975513458252,0.0,-7.689023107104731e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.967438381863758e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.000104962484329,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,7.75248627178371e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001049621787387,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0004978924407623,285.4226379394531,294.1499938964844,297.987060546875,292.175537109375,298.4602355957031,298.0577697753906,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620928369462,1.312339804826479e-06,0.0010607804870232,-0.0334237217903137,0.0,0.0,0.0,-0.0113189239054918,60.0,13.718589782714844,0.0,-7.691030390333253e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48419189453125,0.0,0.0,9.967438381863758e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.000104962484329,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797668457031,0.0,0.0,7.75248627178371e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001049621787387,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48486328125,0.0,0.0,0.0004978924407623,285.4226379394531,294.1499938964844,297.987060546875,292.175537109375,298.4602355957031,298.0577697753906,284.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620928369462,1.312339804826479e-06,0.0010607804870232,-0.0334237217903137,0.0,0.0,0.0,-0.0113189239054918,60.0,13.718589782714844,0.0,-7.691030390333253e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.969039092538878e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001049793354468,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.753730460535735e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001049790298566,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0004979724762961,285.4115600585937,294.1499938964844,297.94635009765625,292.17010498046875,298.45068359375,298.01690673828125,284.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622623376548,1.3143226169631816e-06,0.0010609480086714,-0.0334756001830101,0.0,0.0,0.0,-0.0113287530839443,60.0,13.678170204162598,0.0,-7.693486736570777e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.969039092538878e-05,298.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0001049793354468,299.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.753730460535735e-05,298.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0001049790298566,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,0.0004979724762961,285.4115600585937,294.1499938964844,297.94635009765625,292.17010498046875,298.45068359375,298.01690673828125,284.7011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622623376548,1.3143226169631816e-06,0.0010609480086714,-0.0334756001830101,0.0,0.0,0.0,-0.0113287530839443,60.0,13.678170204162598,0.0,-7.693486736570777e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.970991959562524e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.000104999897303,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,7.755249680485576e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001049995917128,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0004980700323358,285.400634765625,294.1499938964844,297.90576171875,292.164306640625,298.4405517578125,297.97607421875,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624694405123,1.316744601354003e-06,0.0010611527832224,-0.0335389673709869,0.0,0.0,0.0,-0.0113407606258988,60.0,13.638446807861328,0.0,-7.696487358543892e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.970991959562524e-05,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590759277344,0.0,0.0,0.000104999897303,299.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,7.755249680485576e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4643859863281,0.0,0.0,0.0001049995917128,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4677124023437,0.0,0.0,0.0004980700323358,285.400634765625,294.1499938964844,297.90576171875,292.164306640625,298.4405517578125,297.97607421875,284.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624694405123,1.316744601354003e-06,0.0010611527832224,-0.0335389673709869,0.0,0.0,0.0,-0.0113407606258988,60.0,13.638446807861328,0.0,-7.696487358543892e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.97327224467881e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001050239006872,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,7.757022103760391e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001050236023729,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004981839447282,285.3899230957031,294.1499938964844,297.8653259277344,292.1581726074219,298.42987060546875,297.93536376953125,284.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3195741530580565e-06,0.0010613919002935,-0.0336129963397979,0.0,0.0,0.0,-0.0113547882065176,60.0,13.599401473999023,0.0,-7.699993886944868e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.97327224467881e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001050239006872,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,7.757022103760391e-05,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001050236023729,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,0.0004981839447282,285.3899230957031,294.1499938964844,297.8653259277344,292.1581726074219,298.42987060546875,297.93536376953125,284.72515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3195741530580565e-06,0.0010613919002935,-0.0336129963397979,0.0,0.0,0.0,-0.0113547882065176,60.0,13.599401473999023,0.0,-7.699993886944868e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544677734375,0.0,0.0,9.974530985346064e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.000105037150206,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,7.75800144765526e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0001050368518917,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,0.0004982468672096,285.3846130371094,294.1499938964844,297.8451538085937,292.15496826171875,298.42431640625,297.9150085449219,284.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628452291712,1.32113677864254e-06,0.0010615241480991,-0.0336538776755332,0.0,0.0,0.0,-0.0113625358790159,60.0,13.580117225646973,0.0,-7.701930826442549e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,9.975881403079256e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425048828125,0.0,0.0,0.0001050513674272,299.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460754394531,0.0,0.0,7.759051368338987e-05,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476928710937,0.0,0.0,0.0001050510763889,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.450927734375,0.0,0.0,0.0004983143298886,285.3793334960937,294.1499938964844,297.8250427246094,292.1517028808594,298.41864013671875,297.89471435546875,284.7369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629886528477,1.3228141142462846e-06,0.0010616658255457,-0.0336977615952491,0.0,0.0,0.0,-0.0113708516582846,60.0,13.56098747253418,0.0,-7.704009874487383e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.978849266190082e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001050826103892,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,7.761359302094206e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001050823266268,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.000498462584801,285.36895751953125,294.1499938964844,297.78497314453125,292.1448974609375,298.4068298339844,297.8542175292969,284.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633039055392,1.3265006373330834e-06,0.0010619773529469,-0.0337942093610763,0.0,0.0,0.0,-0.0113891270011663,60.0,13.523205757141112,0.0,-7.708580795906529e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44207763671875,0.0,0.0,9.978849266190082e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4343566894531,0.0,0.0,0.0001050826103892,299.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378967285156,0.0,0.0,7.761359302094206e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4394836425781,0.0,0.0,0.0001050823266268,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4426574707031,0.0,0.0,0.000498462584801,285.36895751953125,294.1499938964844,297.78497314453125,292.1448974609375,298.4068298339844,297.8542175292969,284.74859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633039055392,1.3265006373330834e-06,0.0010619773529469,-0.0337942093610763,0.0,0.0,0.0,-0.0113891270011663,60.0,13.523205757141112,0.0,-7.708580795906529e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.98211617115885e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001051170111168,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,7.763900066493079e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001051167273544,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0004986257990822,285.3587341308594,294.1499938964844,297.7451171875,292.1378173828125,298.39453125,297.8138732910156,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636510560289,1.3305600532476092e-06,0.0010623204289004,-0.0339004136621952,0.0,0.0,0.0,-0.0114092519506812,60.0,13.4860258102417,0.0,-7.713614991189388e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43389892578125,0.0,0.0,9.98211617115885e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.0001051170111168,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,7.763900066493079e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43133544921875,0.0,0.0,0.0001051167273544,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,0.0004986257990822,285.3587341308594,294.1499938964844,297.7451171875,292.1378173828125,298.39453125,297.8138732910156,284.7601013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636510560289,1.3305600532476092e-06,0.0010623204289004,-0.0339004136621952,0.0,0.0,0.0,-0.0114092519506812,60.0,13.4860258102417,0.0,-7.713614991189388e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.9856908491347e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001051546423695,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,7.766679482301697e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001051543586072,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0004988043801859,285.34869384765625,294.1499938964844,297.7055053710937,292.1304626464844,298.3816833496094,297.7737121582031,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3350027074920945e-06,0.0010626959847286,-0.0340166427195072,0.0,0.0,0.0,-0.0114312767982482,60.0,13.44939136505127,0.0,-7.719127381733416e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42584228515625,0.0,0.0,9.9856908491347e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.0001051546423695,299.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,7.766679482301697e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233093261719,0.0,0.0,0.0001051543586072,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0004988043801859,285.34869384765625,294.1499938964844,297.7055053710937,292.1304626464844,298.3816833496094,297.7737121582031,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030919224,1.3350027074920945e-06,0.0010626959847286,-0.0340166427195072,0.0,0.0,0.0,-0.0114312767982482,60.0,13.44939136505127,0.0,-7.719127381733416e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.989533282350747e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001051951039698,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.769667718093842e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001051948274835,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0004989963490515,285.3388061523437,294.1499938964844,297.6661682128906,292.12286376953125,298.36834716796875,297.7337646484375,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3397799420999943e-06,0.0010630997130647,-0.0341416224837303,0.0,0.0,0.0,-0.0114549612626433,60.0,13.413273811340332,0.0,-7.725056150320597e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.989533282350747e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104919433594,0.0,0.0,0.0001051951039698,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,7.769667718093842e-05,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001051948274835,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41845703125,0.0,0.0,0.0004989963490515,285.3388061523437,294.1499938964844,297.6661682128906,292.12286376953125,298.36834716796875,297.7337646484375,284.78277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3397799420999943e-06,0.0010630997130647,-0.0341416224837303,0.0,0.0,0.0,-0.0114549612626433,60.0,13.413273811340332,0.0,-7.725056150320597e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.991545812226832e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,0.0001052162915584,299.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40997314453125,0.0,0.0,7.771232776576653e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,0.000105216015072,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0004990968736819,285.3339233398437,294.1499938964844,297.6466064453125,292.11895751953125,298.3614807128906,297.7138671875,284.7883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646535083651,1.3422816209640589e-06,0.0010633112397044,-0.0342070683836936,0.0,0.0,0.0,-0.0114673636853694,60.0,13.39539623260498,0.0,-7.728161932618607e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,9.9936114565935e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4027099609375,0.0,0.0,0.0001052380393957,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.772839308017865e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075622558594,0.0,0.0,0.0001052377629093,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.0004992000758647,285.3291015625,294.1499938964844,297.6271057128906,292.114990234375,298.3545227050781,297.69403076171875,284.7939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648731840774,1.3448499203150277e-06,0.0010635283542796,-0.034274261444807,0.0,0.0,0.0,-0.0114800967276096,60.0,13.37762451171875,0.0,-7.731351558959433e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.99799376586452e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.000105284176243,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.776247366564348e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001052839070325,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0004994189948774,285.319580078125,294.1499938964844,297.58837890625,292.10693359375,298.3402404785156,297.6546630859375,284.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653391946107,1.3502994988812134e-06,0.0010639888932928,-0.0344168245792388,0.0,0.0,0.0,-0.011507112532854,60.0,13.342616081237791,0.0,-7.738120899603018e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
