time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219480,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022521972656,0.0,0.0,9.99799376586452e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.000105284176243,299.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3983459472656,0.0,0.0,7.776247366564348e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,0.0001052839070325,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028015136719,0.0,0.0,0.0004994189948774,285.319580078125,294.1499938964844,297.58837890625,292.10693359375,298.3402404785156,297.6546630859375,284.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653391946107,1.3502994988812134e-06,0.0010639888932928,-0.0344168245792388,0.0,0.0,0.0,-0.011507112532854,60.0,13.342616081237791,0.0,-7.738120899603018e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001000250340439,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001053316664183,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.779754378134385e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001053313972079,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0004996442585252,285.3102111816406,294.1499938964844,297.54998779296875,292.09869384765625,298.32550048828125,297.6156005859375,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658187093213,1.3559081253333716e-06,0.001064462820068,-0.0345635488629341,0.0,0.0,0.0,-0.0115349171683192,60.0,13.30798053741455,0.0,-7.745090613298089e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,0.0001000250340439,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.387451171875,0.0,0.0,0.0001053316664183,299.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,7.779754378134385e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001053313972079,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.0004996442585252,285.3102111816406,294.1499938964844,297.54998779296875,292.09869384765625,298.32550048828125,297.6156005859375,284.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658187093213,1.3559081253333716e-06,0.001064462820068,-0.0345635488629341,0.0,0.0,0.0,-0.0115349171683192,60.0,13.30798053741455,0.0,-7.745090613298089e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001000808988464,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001053904852597,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,7.784098852425814e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001053902233252,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0004999233642593,285.3009948730469,294.1499938964844,297.513671875,292.0914306640625,298.31036376953125,297.5772705078125,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664130095392,1.3628579154101317e-06,0.0010650501353666,-0.0347453616559505,0.0,0.0,0.0,-0.0115693714469671,60.0,13.27519416809082,0.0,-7.75373152350767e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001000808988464,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799743652344,0.0,0.0,0.0001053904852597,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831787109375,0.0,0.0,7.784098852425814e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001053902233252,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3875427246094,0.0,0.0,0.0004999233642593,285.3009948730469,294.1499938964844,297.513671875,292.0914306640625,298.31036376953125,297.5772705078125,284.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664130095392,1.3628579154101317e-06,0.0010650501353666,-0.0347453616559505,0.0,0.0,0.0,-0.0115693714469671,60.0,13.27519416809082,0.0,-7.75373152350767e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001001610362436,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001054748718161,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,7.790332165313885e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001054746098816,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0005003236583434,285.2919921875,294.1499938964844,297.4809875488281,292.0862731933594,298.2948913574219,297.5408630371094,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672662174329,1.372832912238664e-06,0.0010658933315426,-0.0350062996149063,0.0,0.0,0.0,-0.0116188246756792,60.0,13.247580528259276,0.0,-7.766141862930453e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0001001610362436,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,0.0001054748718161,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,7.790332165313885e-05,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,0.0001054746098816,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800354003906,0.0,0.0,0.0005003236583434,285.2919921875,294.1499938964844,297.4809875488281,292.0862731933594,298.2948913574219,297.5408630371094,284.83758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672662174329,1.372832912238664e-06,0.0010658933315426,-0.0350062996149063,0.0,0.0,0.0,-0.0116188246756792,60.0,13.247580528259276,0.0,-7.766141862930453e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001002083736239,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0001055247121257,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720703125,0.0,0.0,7.7940130722709e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,0.0001055244501912,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.000500560097862,285.2875366210937,294.1499938964844,297.4659118652344,292.0844421386719,298.2870178222656,297.52362060546875,284.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677702957764,1.3787250736641e-06,0.00106639158912,-0.0351604335010051,0.0,0.0,0.0,-0.0116480365395545,60.0,13.23613166809082,0.0,-7.773477506134442e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.000100258810562,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,0.0001055778266163,299.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.368408203125,0.0,0.0,7.797936268616468e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,0.0001055775719578,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726501464844,0.0,0.0,0.0005008120788261,285.2831420898437,294.1499938964844,297.4516296386719,292.0830993652344,298.27911376953125,297.50701904296875,284.8482971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683074360713,1.3850047935193288e-06,0.0010669224429875,-0.0353247001767158,0.0,0.0,0.0,-0.0116791687905788,60.0,13.226057052612305,0.0,-7.781299160569689e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001003661454888,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001056908440659,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,7.80628397478722e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001056905894074,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005013482295908,285.2744445800781,294.1499938964844,297.4254455566406,292.081787109375,298.2631225585937,297.4756774902344,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3983670896777769e-06,0.0010680514387786,-0.0356742329895496,0.0,0.0,0.0,-0.0117454128339886,60.0,13.20941162109375,0.0,-7.797955703381376e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001003661454888,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35809326171875,0.0,0.0,0.0001056908440659,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3611755371094,0.0,0.0,7.80628397478722e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001056905894074,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005013482295908,285.2744445800781,294.1499938964844,297.4254455566406,292.081787109375,298.2631225585937,297.4756774902344,284.85888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.3983670896777769e-06,0.0010680514387786,-0.0356742329895496,0.0,0.0,0.0,-0.0117454128339886,60.0,13.20941162109375,0.0,-7.797955703381376e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001004786608973,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001058093257597,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,7.815034769009799e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0001058090783772,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0005019103409722,285.26593017578125,294.1499938964844,297.402099609375,292.08221435546875,298.2469787597656,297.4472351074219,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.412376491316536e-06,0.0010692357318475,-0.0360406711697578,0.0,0.0,0.0,-0.0118148662149906,60.0,13.19765853881836,0.0,-7.815437896852019e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576354980469,0.0,0.0,0.0001004786608973,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,0.0001058093257597,299.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540344238281,0.0,0.0,7.815034769009799e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0001058090783772,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0005019103409722,285.26593017578125,294.1499938964844,297.402099609375,292.08221435546875,298.2469787597656,297.4472351074219,284.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706481989473,1.412376491316536e-06,0.0010692357318475,-0.0360406711697578,0.0,0.0,0.0,-0.0118148662149906,60.0,13.19765853881836,0.0,-7.815437896852019e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0001005882004392,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001059246715158,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,7.823554187780246e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001059244241332,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0005024575511924,285.257568359375,294.1499938964844,297.3814392089844,292.084228515625,298.230712890625,297.421630859375,284.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718145640566,1.4260147054301342e-06,0.0010703885927796,-0.0363973937928676,0.0,0.0,0.0,-0.0118824793025851,60.0,13.189725875854492,0.0,-7.832476001112809e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0001005882004392,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,0.0001059246715158,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,7.823554187780246e-05,298.7898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0001059244241332,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0005024575511924,285.257568359375,294.1499938964844,297.3814392089844,292.084228515625,298.230712890625,297.421630859375,284.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718145640566,1.4260147054301342e-06,0.0010703885927796,-0.0363973937928676,0.0,0.0,0.0,-0.0118824793025851,60.0,13.189725875854492,0.0,-7.832476001112809e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001006884413072,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001060302165569,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,7.831350376363844e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001060299764503,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005029582534916,285.2493896484375,294.1499938964844,297.3631591796875,292.08770751953125,298.2143859863281,297.39874267578125,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728818597272,1.4384935411726474e-06,0.0010714433155953,-0.0367237776517868,0.0,0.0,0.0,-0.0119443451985716,60.0,13.184613227844238,0.0,-7.848082361761044e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,0.0001006884413072,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,0.0001060302165569,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,7.831350376363844e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34136962890625,0.0,0.0,0.0001060299764503,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0005029582534916,285.2493896484375,294.1499938964844,297.3631591796875,292.08770751953125,298.2143859863281,297.39874267578125,284.8902893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728818597272,1.4384935411726474e-06,0.0010714433155953,-0.0367237776517868,0.0,0.0,0.0,-0.0119443451985716,60.0,13.184613227844238,0.0,-7.848082361761044e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0001007328537525,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001060769864125,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33660888671875,0.0,0.0,7.834804273443297e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,0.0001060767463059,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0005031800828874,285.245361328125,294.1499938964844,297.3548583984375,292.0899658203125,298.20623779296875,297.388427734375,284.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733543895184,1.4440224731515627e-06,0.0010719103738665,-0.0368683822453022,0.0,0.0,0.0,-0.0119717540219426,60.0,13.182942390441896,0.0,-7.855001626921877e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001007735554594,298.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302917480469,0.0,0.0,0.0001061198490788,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332214355469,0.0,0.0,7.837970042601228e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0001061196016962,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,0.0005033834022469,285.24139404296875,294.1499938964844,297.3470458984375,292.092529296875,298.19805908203125,297.378662109375,284.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073787570931,1.4490888133877888e-06,0.0010723384330049,-0.0370008870959281,0.0,0.0,0.0,-0.0119968699291348,60.0,13.18161678314209,0.0,-7.861344641924006e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001008440376608,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001061940638464,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.843451749067754e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001061938237398,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0005037355003878,285.2335510253906,294.1499938964844,297.3328552246094,292.0985412597656,298.1817626953125,297.3605651855469,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745384497568,1.4578611171600642e-06,0.0010730805806815,-0.0372303090989589,0.0,0.0,0.0,-0.0120403626933693,60.0,13.17965030670166,0.0,-7.872333185332536e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001008440376608,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.0001061940638464,299.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,7.843451749067754e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,0.0001061938237398,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.0005037355003878,285.2335510253906,294.1499938964844,297.3328552246094,292.0985412597656,298.1817626953125,297.3605651855469,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745384497568,1.4578611171600642e-06,0.0010730805806815,-0.0372303090989589,0.0,0.0,0.0,-0.0120403626933693,60.0,13.17965030670166,0.0,-7.872333185332536e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001008978724712,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001062507508322,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.847638335078955e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001062505107256,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0005040044779889,285.2258605957031,294.1499938964844,297.3203430175781,292.1056213378906,298.1654968261719,297.34454345703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751112131401,1.4645595456386218e-06,0.0010736465919762,-0.0374054908752441,0.0,0.0,0.0,-0.0120735708624124,60.0,13.178543090820312,0.0,-7.880729668841013e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0001008978724712,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169860839844,0.0,0.0,0.0001062507508322,299.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,7.847638335078955e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32110595703125,0.0,0.0,0.0001062505107256,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236999511719,0.0,0.0,0.0005040044779889,285.2258605957031,294.1499938964844,297.3203430175781,292.1056213378906,298.1654968261719,297.34454345703125,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751112131401,1.4645595456386218e-06,0.0010736465919762,-0.0374054908752441,0.0,0.0,0.0,-0.0120735708624124,60.0,13.178543090820312,0.0,-7.880729668841013e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001009408006211,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001062959490809,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.850977272028103e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001062957162503,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0005042189150117,285.21832275390625,294.1499938964844,297.30926513671875,292.1136169433594,298.1493225097656,297.33013916015625,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.469898620598542e-06,0.001074097934179,-0.037545122206211,0.0,0.0,0.0,-0.0121000399813056,60.0,13.17812156677246,0.0,-7.887425113040082e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166198730469,0.0,0.0,0.0001009408006211,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,0.0001062959490809,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31329345703125,0.0,0.0,7.850977272028103e-05,298.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145446777344,0.0,0.0,0.0001062957162503,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0005042189150117,285.21832275390625,294.1499938964844,297.30926513671875,292.1136169433594,298.1493225097656,297.33013916015625,284.9313049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755677940323,1.469898620598542e-06,0.001074097934179,-0.037545122206211,0.0,0.0,0.0,-0.0121000399813056,60.0,13.17812156677246,0.0,-7.887425113040082e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001009832849376,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001063406743924,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.854280556784943e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001063404488377,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0005044311401434,285.2109375,294.1499938964844,297.2994079589844,292.1224060058594,298.1332397460937,297.3175354003906,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760197183117,1.475182557442167e-06,0.0010745445033535,-0.0376833081245422,0.0,0.0,0.0,-0.0121262362226843,60.0,13.179121971130373,0.0,-7.894054476764722e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001009832849376,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001063406743924,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30682373046875,0.0,0.0,7.854280556784943e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080749511719,0.0,0.0,0.0001063404488377,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,0.0005044311401434,285.2109375,294.1499938964844,297.2994079589844,292.1224060058594,298.1332397460937,297.3175354003906,284.9414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760197183117,1.475182557442167e-06,0.0010745445033535,-0.0376833081245422,0.0,0.0,0.0,-0.0121262362226843,60.0,13.179121971130373,0.0,-7.894054476764722e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001010084160952,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,0.0001063671443262,299.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,7.856235606595874e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001063669114955,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.307373046875,0.0,0.0,0.000504556694068,285.2073059082031,294.1499938964844,297.2948303222656,292.1270446777344,298.125244140625,297.3118591308594,284.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762871243059,1.4783097412873758e-06,0.001074808766134,-0.0377650894224643,0.0,0.0,0.0,-0.0121417390182614,60.0,13.180500030517578,0.0,-7.897979514837061e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0001010382329695,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001063985328073,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.858554454287514e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,0.0001063983072526,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0005047056474722,285.2037353515625,294.1499938964844,297.2904663085937,292.1318359375,298.1172790527344,297.3065185546875,284.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766043560579,1.482019797549583e-06,0.0010751222725957,-0.0378621108829975,0.0,0.0,0.0,-0.0121601317077875,60.0,13.18260669708252,0.0,-7.902636411927234e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001011160420603,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.000106480467366,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.86460586823523e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001064802418113,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0005050943000242,285.1966857910156,294.1499938964844,297.2822570800781,292.1418151855469,298.1014404296875,297.2966003417969,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4917055750629515e-06,0.0010759410215541,-0.0381154008209705,0.0,0.0,0.0,-0.0122081497684121,60.0,13.18930721282959,0.0,-7.914802324648917e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0001011160420603,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.000106480467366,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.86460586823523e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29547119140625,0.0,0.0,0.0001064802418113,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,0.0005050943000242,285.1966857910156,294.1499938964844,297.2822570800781,292.1418151855469,298.1014404296875,297.2966003417969,284.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.4917055750629515e-06,0.0010759410215541,-0.0381154008209705,0.0,0.0,0.0,-0.0122081497684121,60.0,13.18930721282959,0.0,-7.914802324648917e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001011967906379,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001065654942067,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.870885747252032e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000106565275928,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0005054976791143,285.1898193359375,294.1499938964844,297.2745056152344,292.1521301269531,298.08575439453125,297.2875671386719,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5017574241937837e-06,0.0010767906205728,-0.0383782610297203,0.0,0.0,0.0,-0.0122579839080572,60.0,13.198712348937988,0.0,-7.927437195576206e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,0.0001011967906379,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0001065654942067,299.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,7.870885747252032e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000106565275928,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917175292969,0.0,0.0,0.0005054976791143,285.1898193359375,294.1499938964844,297.2745056152344,292.1521301269531,298.08575439453125,297.2875671386719,284.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5017574241937837e-06,0.0010767906205728,-0.0383782610297203,0.0,0.0,0.0,-0.0122579839080572,60.0,13.198712348937988,0.0,-7.927437195576206e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001012700158753,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001066426048055,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.876581366872415e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001066423865268,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0005058635142631,285.18310546875,294.1499938964844,297.2669677734375,292.1627197265625,298.0702209472656,297.2791748046875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790720116347,1.510872380094952e-06,0.0010775610571727,-0.0386166088283062,0.0,0.0,0.0,-0.0123031716793775,60.0,13.209071159362791,0.0,-7.9389039342459e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,0.0001012700158753,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001066426048055,299.134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.876581366872415e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001066423865268,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28564453125,0.0,0.0,0.0005058635142631,285.18310546875,294.1499938964844,297.2669677734375,292.1627197265625,298.0702209472656,297.2791748046875,284.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790720116347,1.510872380094952e-06,0.0010775610571727,-0.0386166088283062,0.0,0.0,0.0,-0.0123031716793775,60.0,13.209071159362791,0.0,-7.9389039342459e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001013345317915,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001067105331458,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.881598867243156e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000106710314867,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0005061857518739,285.17657470703125,294.1499938964844,297.2594299316406,292.1733703613281,298.0548095703125,297.2711486816406,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.5189016266958788e-06,0.0010782397584989,-0.0388265624642372,0.0,0.0,0.0,-0.0123429782688617,60.0,13.219415664672852,0.0,-7.949010694119353e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,0.0001013345317915,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,0.0001067105331458,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.881598867243156e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000106710314867,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796936035156,0.0,0.0,0.0005061857518739,285.17657470703125,294.1499938964844,297.2594299316406,292.1733703613281,298.0548095703125,297.2711486816406,284.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.5189016266958788e-06,0.0010782397584989,-0.0388265624642372,0.0,0.0,0.0,-0.0123429782688617,60.0,13.219415664672852,0.0,-7.949010694119353e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001013629516819,298.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2706604003906,0.0,0.0,0.0001067404591594,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,7.883809303166345e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744140625,0.0,0.0,0.0001067402481567,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0005063277785666,285.1733703613281,294.1499938964844,297.2555847167969,292.1787109375,298.0471496582031,297.2672119140625,284.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800611926242,1.5224387652779114e-06,0.0010785387130454,-0.0389190502464771,0.0,0.0,0.0,-0.0123605132102966,60.0,13.224408149719238,0.0,-7.95346579707257e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,0.000101388861367,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,0.0001067677367245,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,7.885824015829712e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,0.0001067675257218,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0005064571741968,285.17022705078125,294.1499938964844,297.2516174316406,292.1839904785156,298.03955078125,297.2632751464844,285.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803369805216,1.5256621281878324e-06,0.0010788112413138,-0.0390033349394798,0.0,0.0,0.0,-0.0123764937743544,60.0,13.22921657562256,0.0,-7.957526548807436e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
