time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001014321387629,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001068133060471,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.889189146226272e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001068130950443,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0005066733574494,285.1640014648437,294.1499938964844,297.24334716796875,292.1944274902344,298.0244140625,297.2552490234375,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807974031195,1.5310457683881395e-06,0.0010792663088068,-0.0391441062092781,0.0,0.0,0.0,-0.0124031845480203,60.0,13.238038063049316,0.0,-7.964310810848475e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2676696777344,0.0,0.0,0.0001014321387629,298.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001068133060471,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646789550781,0.0,0.0,7.889189146226272e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,0.0001068130950443,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680969238281,0.0,0.0,0.0005066733574494,285.1640014648437,294.1499938964844,297.24334716796875,292.1944274902344,298.0244140625,297.2552490234375,285.0111389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807974031195,1.5310457683881395e-06,0.0010792663088068,-0.0391441062092781,0.0,0.0,0.0,-0.0124031845480203,60.0,13.238038063049316,0.0,-7.964310810848475e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001014626250253,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001068454075721,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.891560380812734e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001068451965693,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0005068256286904,285.1579895019531,294.1499938964844,297.2343139648437,292.2045288085937,298.0093994140625,297.2468566894531,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811215033754,1.5348359738709403e-06,0.0010795866837725,-0.0392432063817977,0.0,0.0,0.0,-0.0124219749122858,60.0,13.245349884033203,0.0,-7.969088500203726e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26202392578125,0.0,0.0,0.0001014626250253,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0001068454075721,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,7.891560380812734e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,0.0001068451965693,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,0.0005068256286904,285.1579895019531,294.1499938964844,297.2343139648437,292.2045288085937,298.0093994140625,297.2468566894531,285.0209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811215033754,1.5348359738709403e-06,0.0010795866837725,-0.0392432063817977,0.0,0.0,0.0,-0.0124219749122858,60.0,13.245349884033203,0.0,-7.969088500203726e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.000101479832665,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001068635174306,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.892898429417983e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001068633137037,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0005069116014055,285.1521301269531,294.1499938964844,297.2242736816406,292.21417236328125,297.9944763183594,297.2378845214844,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813042754307,1.5369718084912163e-06,0.0010797672439366,-0.039299052208662,0.0,0.0,0.0,-0.0124325640499591,60.0,13.250855445861816,0.0,-7.971781457172258e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.000101479832665,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,0.0001068635174306,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.892898429417983e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,0.0001068633137037,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0005069116014055,285.1521301269531,294.1499938964844,297.2242736816406,292.21417236328125,297.9944763183594,297.2378845214844,285.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813042754307,1.5369718084912163e-06,0.0010797672439366,-0.039299052208662,0.0,0.0,0.0,-0.0124325640499591,60.0,13.250855445861816,0.0,-7.971781457172258e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001014822701108,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001068660858436,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,7.893088331911713e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001068658821168,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0005069238250143,285.1464233398437,294.1499938964844,297.2130432128906,292.22320556640625,297.9796142578125,297.22802734375,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.5372681900771568e-06,0.0010797923896461,-0.0393068045377731,0.0,0.0,0.0,-0.0124340336769819,60.0,13.253965377807615,0.0,-7.972155202651265e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0001014822701108,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001068660858436,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,7.893088331911713e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0001068658821168,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,0.0005069238250143,285.1464233398437,294.1499938964844,297.2130432128906,292.22320556640625,297.9796142578125,297.22802734375,285.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813296539708,1.5372681900771568e-06,0.0010797923896461,-0.0393068045377731,0.0,0.0,0.0,-0.0124340336769819,60.0,13.253965377807615,0.0,-7.972155202651265e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001014774607028,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001068610145011,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.892713620094582e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466735839844,0.0,0.0,0.0001068608107743,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0005068997852504,285.1436462402344,294.1499938964844,297.2068786621094,292.2274169921875,297.97222900390625,297.22265625,285.0454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812780819833,1.536664512968855e-06,0.0010797413997352,-0.0392910167574882,0.0,0.0,0.0,-0.0124310404062271,60.0,13.254443168640137,0.0,-7.971394211381266e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001014689551084,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0001068520577973,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.892052235547453e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,0.0001068518613465,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462463378906,0.0,0.0,0.0005068573518656,285.1408996582031,294.1499938964844,297.2003173828125,292.2314453125,297.96484375,297.2170104980469,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811871616169,1.5356011999756447e-06,0.0010796515271067,-0.0392632149159908,0.0,0.0,0.0,-0.0124257691204547,60.0,13.254210472106934,0.0,-7.970053417238887e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001014393565128,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001068208875949,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.889749394962564e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.000106820691144,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0005067095044068,285.13555908203125,294.1499938964844,297.1859130859375,292.2388000488281,297.9500732421875,297.2046813964844,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808712104335,1.531906036689179e-06,0.0010793393012136,-0.0391665957868099,0.0,0.0,0.0,-0.0124074500054121,60.0,13.25136661529541,0.0,-7.965394388520508e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,0.0001014393565128,298.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001068208875949,299.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,7.889749394962564e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389221191406,0.0,0.0,0.000106820691144,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,0.0005067095044068,285.13555908203125,294.1499938964844,297.1859130859375,292.2388000488281,297.9500732421875,297.2046813964844,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808712104335,1.531906036689179e-06,0.0010793393012136,-0.0391665957868099,0.0,0.0,0.0,-0.0124074500054121,60.0,13.25136661529541,0.0,-7.965394388520508e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001013923538266,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001067713819793,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.886093226261437e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001067711855284,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0005064746947027,285.13037109375,294.1499938964844,297.1695556640625,292.2450866699219,297.935302734375,297.19073486328125,285.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803696932271,1.5260418422258226e-06,0.0010788437211886,-0.0390132628381252,0.0,0.0,0.0,-0.0123783787712454,60.0,13.244839668273926,0.0,-7.958004744068603e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.0001013923538266,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.0001067713819793,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.886093226261437e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0001067711855284,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23602294921875,0.0,0.0,0.0005064746947027,285.13037109375,294.1499938964844,297.1695556640625,292.2450866699219,297.935302734375,297.19073486328125,285.0697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803696932271,1.5260418422258226e-06,0.0010788437211886,-0.0390132628381252,0.0,0.0,0.0,-0.0123783787712454,60.0,13.244839668273926,0.0,-7.958004744068603e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000101327394077,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001067029734258,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.881040801294148e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001067027842509,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0005061502452008,285.1253662109375,294.1499938964844,297.1510009765625,292.25018310546875,297.92047119140625,297.1749267578125,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796770220622,1.5179413139776443e-06,0.0010781590826809,-0.0388014502823352,0.0,0.0,0.0,-0.0123382192105054,60.0,13.23427963256836,0.0,-7.947802060925825e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306823730469,0.0,0.0,0.000101327394077,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,0.0001067029734258,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,7.881040801294148e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,0.0001067027842509,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0005061502452008,285.1253662109375,294.1499938964844,297.1510009765625,292.25018310546875,297.92047119140625,297.1749267578125,285.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796770220622,1.5179413139776443e-06,0.0010781590826809,-0.0388014502823352,0.0,0.0,0.0,-0.0123382192105054,60.0,13.23427963256836,0.0,-7.947802060925825e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001012436623568,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001066147960955,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.874528091633692e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001066146069206,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0005057320231571,285.1205444335937,294.1499938964844,297.1300048828125,292.2539367675781,297.905517578125,297.15704345703125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787843493744,1.507502020103857e-06,0.0010772767709568,-0.0385284759104251,0.0,0.0,0.0,-0.0122864656150341,60.0,13.219298362731934,0.0,-7.934662704656149e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22589111328125,0.0,0.0,0.0001012436623568,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,0.0001066147960955,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22320556640625,0.0,0.0,7.874528091633692e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001066146069206,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0005057320231571,285.1205444335937,294.1499938964844,297.1300048828125,292.2539367675781,297.905517578125,297.15704345703125,285.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787843493744,1.507502020103857e-06,0.0010772767709568,-0.0385284759104251,0.0,0.0,0.0,-0.0122864656150341,60.0,13.219298362731934,0.0,-7.934662704656149e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235412597656,0.0,0.0,0.0001011935601127,298.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185974121094,0.0,0.0,0.0001065620308509,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,7.870631088735536e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.000106561841676,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0005054817302152,285.1181945800781,294.1499938964844,297.1184997558594,292.2552490234375,297.8979797363281,297.14715576171875,285.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782497702166,1.501255837865756e-06,0.0010767485946416,-0.0383651442825794,0.0,0.0,0.0,-0.0122554982081055,60.0,13.209753036499023,0.0,-7.926806944169584e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,0.0001011387212201,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,0.0001065042815753,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,7.86636519478634e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,0.0001065040924004,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,0.0005052078049629,285.11590576171875,294.1499938964844,297.1063232421875,292.25616455078125,297.8904113769531,297.1366271972656,285.09881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776648996397,1.4944197346267174e-06,0.0010761704761534,-0.0381863787770271,0.0,0.0,0.0,-0.0122216055169701,60.0,13.19897747039795,0.0,-7.918212929780567e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001010166088235,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001063756863004,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.856867887312546e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001063755044015,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0005045978468842,285.1114196777344,294.1499938964844,297.0797424316406,292.2567443847656,297.8751220703125,297.1141967773437,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.479199113418872e-06,0.0010748846689239,-0.0377883464097976,0.0,0.0,0.0,-0.0121461516246199,60.0,13.174389839172363,0.0,-7.89909577747494e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001010166088235,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001063756863004,299.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.856867887312546e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0001063755044015,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.217041015625,0.0,0.0,0.0005045978468842,285.1114196777344,294.1499938964844,297.0797424316406,292.2567443847656,297.8751220703125,297.1141967773437,285.10845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076363842003,1.479199113418872e-06,0.0010748846689239,-0.0377883464097976,0.0,0.0,0.0,-0.0121461516246199,60.0,13.174389839172363,0.0,-7.89909577747494e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0001009409024845,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0001062959636328,299.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,7.850979454815388e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,0.0001062957817339,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147216796875,0.0,0.0,0.0005042197299189,285.1091613769531,294.1499938964844,297.064697265625,292.25634765625,297.8670349121094,297.10107421875,285.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755567345768,1.4697635606353288e-06,0.0010740869911387,-0.0375415906310081,0.0,0.0,0.0,-0.0120993731543421,60.0,13.158501625061035,0.0,-7.88725600386897e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0001008709878078,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001062223382177,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.845541404094547e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001062221563188,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0005038704839535,285.1070861816406,294.1499938964844,297.04998779296875,292.2555236816406,297.85955810546875,297.0889587402344,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748115601018,1.4610493508371292e-06,0.0010733505478128,-0.0373136885464191,0.0,0.0,0.0,-0.0120561718940734,60.0,13.143834114074709,0.0,-7.876329277678451e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001007109021884,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001060537470038,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.833089330233634e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001060535723809,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0005030708271078,285.1029357910156,294.1499938964844,297.01641845703125,292.2529296875,297.8436584472656,297.0605163574219,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731052607297,1.44109708344331e-06,0.0010716641554608,-0.0367918722331523,0.0,0.0,0.0,-0.0119572570547461,60.0,13.108281135559082,0.0,-7.851340200204504e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001007109021884,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,0.0001060537470038,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.833089330233634e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0001060535723809,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0005030708271078,285.1029357910156,294.1499938964844,297.01641845703125,292.2529296875,297.8436584472656,297.0605163574219,285.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731052607297,1.44109708344331e-06,0.0010716641554608,-0.0367918722331523,0.0,0.0,0.0,-0.0119572570547461,60.0,13.108281135559082,0.0,-7.851340200204504e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001005449084914,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001058789493981,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.820178871043026e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001058787747751,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0005022416589781,285.0989990234375,294.1499938964844,296.97869873046875,292.24957275390625,297.8273010253906,297.0281066894531,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713359806686,1.4204098306436208e-06,0.001069915597327,-0.0362507924437522,0.0,0.0,0.0,-0.0118546970188617,60.0,13.069170951843262,0.0,-7.825471470823686e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001005449084914,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001058789493981,299.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,7.820178871043026e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0001058787747751,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0005022416589781,285.0989990234375,294.1499938964844,296.97869873046875,292.24957275390625,297.8273010253906,297.0281066894531,285.1373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713359806686,1.4204098306436208e-06,0.001069915597327,-0.0362507924437522,0.0,0.0,0.0,-0.0118546970188617,60.0,13.069170951843262,0.0,-7.825471470823686e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,0.0001004594960249,298.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,0.0001057890040101,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.813535921741277e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,0.0001057888293871,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0005018150550313,285.0971069335937,294.1499938964844,296.9583435058594,292.24761962890625,297.8188781738281,297.0101928710937,285.1421203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070425263606,1.409765332027746e-06,0.001069015590474,-0.0359723754227161,0.0,0.0,0.0,-0.0118019236251711,60.0,13.048439979553224,0.0,-7.81217792678035e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,0.0001003732468234,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001056981709552,299.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,7.806826761225238e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001056980036082,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,0.0005013842019252,285.0952453613281,294.1499938964844,296.93707275390625,292.2454528808594,297.81036376953125,296.9916687011719,285.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695056989789,1.399015900460654e-06,0.0010681067360565,-0.0356912016868591,0.0,0.0,0.0,-0.0117486305534839,60.0,13.02731990814209,0.0,-7.798765011557408e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001001985947368,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001055142492987,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.793242548359558e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001055140819516,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0005005117855034,285.0915832519531,294.1499938964844,296.891845703125,292.2406005859375,297.7930603027344,296.9531555175781,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676453821361,1.3772498732578242e-06,0.0010662681888788,-0.0351218432188034,0.0,0.0,0.0,-0.0116407293826341,60.0,12.984107971191406,0.0,-7.771640042619765e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001001985947368,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0001055142492987,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933288574219,0.0,0.0,7.793242548359558e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,0.0001055140819516,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19610595703125,0.0,0.0,0.0005005117855034,285.0915832519531,294.1499938964844,296.891845703125,292.2406005859375,297.7930603027344,296.9531555175781,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676453821361,1.3772498732578242e-06,0.0010662681888788,-0.0351218432188034,0.0,0.0,0.0,-0.0116407293826341,60.0,12.984107971191406,0.0,-7.771640042619765e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001000187985482,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001053249143296,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.779258157825097e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001053247469826,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004996136995032,285.08807373046875,294.1499938964844,296.84326171875,292.2350158691406,297.775146484375,296.910888671875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657288366928,1.3548435617849464e-06,0.0010643739951774,-0.0345357023179531,0.0,0.0,0.0,-0.0115296458825469,60.0,12.938394546508787,0.0,-7.743766872181369e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,0.0001000187985482,298.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001053249143296,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,7.779258157825097e-05,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001053247469826,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922912597656,0.0,0.0,0.0004996136995032,285.08807373046875,294.1499938964844,296.84326171875,292.2350158691406,297.775146484375,296.910888671875,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657288366928,1.3548435617849464e-06,0.0010643739951774,-0.0345357023179531,0.0,0.0,0.0,-0.0115296458825469,60.0,12.938394546508787,0.0,-7.743766872181369e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.983533527702092e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001051317158271,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.764989277347922e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.000105131555756,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004986972780898,285.0847473144531,294.1499938964844,296.7916564941406,292.2287292480469,297.7566223144531,296.86572265625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637736413627,1.331980456598103e-06,0.0010624416172504,-0.0339375734329223,0.0,0.0,0.0,-0.0114163001999259,60.0,12.890856742858888,0.0,-7.715377137174073e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.188232421875,0.0,0.0,9.983533527702092e-05,298.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0001051317158271,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,7.764989277347922e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867370605469,0.0,0.0,0.000105131555756,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,0.0004986972780898,285.0847473144531,294.1499938964844,296.7916564941406,292.2287292480469,297.7566223144531,296.86572265625,285.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637736413627,1.331980456598103e-06,0.0010624416172504,-0.0339375734329223,0.0,0.0,0.0,-0.0114163001999259,60.0,12.890856742858888,0.0,-7.715377137174073e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.964867058442906e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001049351412802,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.750470103928819e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001049349812092,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004977648495696,285.08154296875,294.1499938964844,296.7372436523437,292.22174072265625,297.7374572753906,296.8177185058594,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.308717855863506e-06,0.0010604753624647,-0.0333289578557014,0.0,0.0,0.0,-0.0113009726628661,60.0,12.841525077819824,0.0,-7.6865447340424e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18463134765625,0.0,0.0,9.964867058442906e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802978515625,0.0,0.0,0.0001049351412802,299.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,7.750470103928819e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0001049349812092,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849670410156,0.0,0.0,0.0004977648495696,285.08154296875,294.1499938964844,296.7372436523437,292.22174072265625,297.7374572753906,296.8177185058594,285.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617841035127,1.308717855863506e-06,0.0010604753624647,-0.0333289578557014,0.0,0.0,0.0,-0.0113009726628661,60.0,12.841525077819824,0.0,-7.6865447340424e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,9.955421410268173e-05,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0001048356789397,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.743123569525778e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,0.0001048355115926,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004972930182702,285.0800170898437,294.1499938964844,296.7090759277344,292.218017578125,297.7275695800781,296.7924499511719,285.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607761796563,1.2969469480594853e-06,0.0010594793129712,-0.0330209843814373,0.0,0.0,0.0,-0.0112426113337278,60.0,12.816076278686523,0.0,-7.67197647633111e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
