time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224160,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.94594010990113e-05,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768798828125,0.0,0.0,0.0001047358309733,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788330078125,0.0,0.0,7.735748658888042e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001047356709023,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,0.0004968193825334,285.0785217285156,294.1499938964844,296.6803283691406,292.2141418457031,297.717529296875,296.7666931152344,285.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597655782476,1.2851312476414023e-06,0.0010584804695099,-0.0327118299901485,0.0,0.0,0.0,-0.0111840330064296,60.0,12.790311813354492,0.0,-7.657365586055678e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.926875645760448e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001045350654749,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.720920984866098e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001045349126798,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004958671052008,285.0756225585937,294.1499938964844,296.6211853027344,292.2059020996094,297.6970520019531,296.7140197753906,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261374222849554e-06,0.0010564739350229,-0.0320901982486248,0.0,0.0,0.0,-0.011066261678934,60.0,12.738077163696287,0.0,-7.628031539752558e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.926875645760448e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0001045350654749,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,7.720920984866098e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001045349126798,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781005859375,0.0,0.0,0.0004958671052008,285.0756225585937,294.1499938964844,296.6211853027344,292.2059020996094,297.6970520019531,296.7140197753906,285.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577352950349,1.261374222849554e-06,0.0010564739350229,-0.0320901982486248,0.0,0.0,0.0,-0.011066261678934,60.0,12.738077163696287,0.0,-7.628031539752558e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,9.915358532452956e-05,298.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716003417969,0.0,0.0,0.0001044137825374,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,7.711962825851515e-05,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,0.0001044136297423,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761169433594,0.0,0.0,0.000495291838888,285.073974609375,294.1499938964844,296.584716796875,292.20068359375,297.684326171875,296.6809997558594,285.2098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565066477283,1.2470218280213885e-06,0.0010552596068009,-0.0317146405577659,0.0,0.0,0.0,-0.0109951021149754,60.0,12.705835342407228,0.0,-7.61033760454666e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.90765547612682e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0001043326701619,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,7.705971802351996e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001043325100908,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004949070862494,285.0728454589844,294.1499938964844,296.56005859375,292.19708251953125,297.67584228515625,296.65899658203125,285.213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055686851032,1.2374229072520393e-06,0.001054449356161,-0.0314634516835212,0.0,0.0,0.0,-0.0109475199133157,60.0,12.684340476989746,0.0,-7.598514883966345e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.888404747471212e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001041299401549,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.690998609177768e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001041297873598,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0004939454374834,285.0702514648437,294.1499938964844,296.49725341796875,292.1877136230469,297.65386962890625,296.60205078125,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.213433051816537e-06,0.0010524217505007,-0.030835660174489,0.0,0.0,0.0,-0.0108285872265696,60.0,12.629350662231444,0.0,-7.569008175778438e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.888404747471212e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001041299401549,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.690998609177768e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1699523925781,0.0,0.0,0.0001041297873598,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1716613769531,0.0,0.0,0.0004939454374834,285.0702514648437,294.1499938964844,296.49725341796875,292.1877136230469,297.65386962890625,296.60205078125,285.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536351474002,1.213433051816537e-06,0.0010524217505007,-0.030835660174489,0.0,0.0,0.0,-0.0108285872265696,60.0,12.629350662231444,0.0,-7.569008175778438e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.869172936305404e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001039274138747,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.676039967918769e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001039272610796,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004929847782477,285.0677490234375,294.1499938964844,296.4330444335937,292.1778259277344,297.6311950683594,296.54345703125,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1894672979906318e-06,0.0010503960074856,-0.0302084665745496,0.0,0.0,0.0,-0.0107097746804356,60.0,12.573342323303224,0.0,-7.53958815380429e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.869172936305404e-05,298.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0001039274138747,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,7.676039967918769e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,0.0001039272610796,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1685791015625,0.0,0.0,0.0004929847782477,285.0677490234375,294.1499938964844,296.4330444335937,292.1778259277344,297.6311950683594,296.54345703125,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515855392441,1.1894672979906318e-06,0.0010503960074856,-0.0302084665745496,0.0,0.0,0.0,-0.0107097746804356,60.0,12.573342323303224,0.0,-7.53958815380429e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.859610145213082e-05,298.8927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,0.0001038267146213,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,7.66860248404555e-05,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,0.0001038265691022,298.617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,0.0004925071261823,285.06658935546875,294.1499938964844,296.4005126953125,292.1726989746094,297.6195068359375,296.5135192871094,285.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050564693287,1.1775513257816783e-06,0.0010493871523067,-0.029896605759859,0.0,0.0,0.0,-0.010650691576302,60.0,12.544943809509276,0.0,-7.524981526785268e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.850074275163934e-05,298.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,0.0001037262918544,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,7.661185372853652e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.0001037261463352,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004920307546854,285.0654296875,294.1499938964844,296.3677062988281,292.1674499511719,297.60760498046875,296.4832458496094,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1656675269478e-06,0.0010483826044946,-0.0295855794101953,0.0,0.0,0.0,-0.0105917761102318,60.0,12.51634693145752,0.0,-7.51042819047143e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.831047646002844e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001035259338095,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.646386802662164e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001035257882904,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004910803982056,285.063232421875,294.1499938964844,296.301513671875,292.1566772460937,297.5834350585937,296.4222106933594,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1419588190619834e-06,0.0010463802609592,-0.028965039178729,0.0,0.0,0.0,-0.0104742450639605,60.0,12.45880889892578,0.0,-7.48143591522421e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625061035156,0.0,0.0,9.831047646002844e-05,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,0.0001035259338095,299.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1603698730469,0.0,0.0,7.646386802662164e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0001035257882904,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004910803982056,285.063232421875,294.1499938964844,296.301513671875,292.1566772460937,297.5834350585937,296.4222106933594,285.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1419588190619834e-06,0.0010463802609592,-0.028965039178729,0.0,0.0,0.0,-0.0104742450639605,60.0,12.45880889892578,0.0,-7.48143591522421e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.81220800895244e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001033275402733,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.63173375162296e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001033273947541,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.000490139296744,285.0611572265625,294.1499938964844,296.2347412109375,292.1455078125,297.5585021972656,296.3602294921875,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1184820323251188e-06,0.0010443958453834,-0.0283505395054817,0.0,0.0,0.0,-0.0103578558191657,60.0,12.400710105895996,0.0,-7.45278256886195e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.81220800895244e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0001033275402733,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,7.63173375162296e-05,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001033273947541,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.000490139296744,285.0611572265625,294.1499938964844,296.2347412109375,292.1455078125,297.5585021972656,296.3602294921875,285.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455143637955,1.1184820323251188e-06,0.0010443958453834,-0.0283505395054817,0.0,0.0,0.0,-0.0103578558191657,60.0,12.400710105895996,0.0,-7.45278256886195e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.79360775090754e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001031316569424,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.617266237502918e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001031315186992,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004892101860605,285.0592346191406,294.1499938964844,296.1676330566406,292.134033203125,297.53289794921875,296.297607421875,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.095303446163598e-06,0.0010424366919323,-0.0277438089251518,0.0,0.0,0.0,-0.0102429445832967,60.0,12.342206001281738,0.0,-7.424547021628315e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.79360775090754e-05,298.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532592773437,0.0,0.0,0.0001031316569424,299.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,7.617266237502918e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0001031315186992,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004892101860605,285.0592346191406,294.1499938964844,296.1676330566406,292.134033203125,297.53289794921875,296.297607421875,285.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.095303446163598e-06,0.0010424366919323,-0.0277438089251518,0.0,0.0,0.0,-0.0102429445832967,60.0,12.342206001281738,0.0,-7.424547021628315e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.775289800018072e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001029387640301,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.603018457302824e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001029386257869,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0004882951616309,285.0574035644531,294.1499938964844,296.1005249023437,292.1222839355469,297.5065612792969,296.2345886230469,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0724775165726896e-06,0.0010405075736343,-0.0271462853997945,0.0,0.0,0.0,-0.0101297833025455,60.0,12.283472061157228,0.0,-7.39679393291226e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.775289800018072e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0001029387640301,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15252685546875,0.0,0.0,7.603018457302824e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,0.0001029386257869,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0004882951616309,285.0574035644531,294.1499938964844,296.1005249023437,292.1222839355469,297.5065612792969,296.2345886230469,285.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041579991579,1.0724775165726896e-06,0.0010405075736343,-0.0271462853997945,0.0,0.0,0.0,-0.0101297833025455,60.0,12.283472061157228,0.0,-7.39679393291226e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15338134765625,0.0,0.0,9.7663069027476e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001028441620292,299.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,7.596031355205923e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.000102844023786,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.0004878464678768,285.0565490722656,294.1499938964844,296.0670471191406,292.1163330078125,297.4931030273437,296.2029724121094,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406206129118,1.0612833420964307e-06,0.0010395593708381,-0.0268532428890466,0.0,0.0,0.0,-0.010074277408421,60.0,12.254110336303713,0.0,-7.383201960919905e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.757391671882942e-05,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.000102750287624,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,7.589098095195368e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509094238281,0.0,0.0,0.0001027501493808,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0004874011501669,285.0557556152344,294.1499938964844,296.0336303710937,292.1103515625,297.4794311523437,296.17138671875,285.2885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396705474704,1.0501745464353007e-06,0.0010386203648522,-0.0265624243766069,0.0,0.0,0.0,-0.0100192036479711,60.0,12.224724769592283,0.0,-7.369726517936216e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.739695087773724e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001025639212457,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.575333438580856e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001025637902785,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004865171795245,285.05419921875,294.1499938964844,295.96728515625,292.0982971191406,297.45166015625,296.1083068847656,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.028122255775088e-06,0.0010367578361183,-0.0259850993752479,0.0,0.0,0.0,-0.0099098840728402,60.0,12.166009902954102,0.0,-7.343011532157109e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.739695087773724e-05,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001025639212457,299.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.575333438580856e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0001025637902785,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0004865171795245,285.05419921875,294.1499938964844,295.96728515625,292.0982971191406,297.45166015625,296.1083068847656,285.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377858998253,1.028122255775088e-06,0.0010367578361183,-0.0259850993752479,0.0,0.0,0.0,-0.0099098840728402,60.0,12.166009902954102,0.0,-7.343011532157109e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,9.727881842991336e-05,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001024395241984,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.566145359305665e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001024393859552,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.000485927099362,285.05322265625,294.1499938964844,295.9225769042969,292.0900573730469,297.4324035644531,296.06561279296875,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365261696279,1.0134018566532177e-06,0.0010355127742514,-0.025599705055356,0.0,0.0,0.0,-0.0098369009792804,60.0,12.126276016235352,0.0,-7.325206041741694e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.722299000713974e-05,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001023807344608,299.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.56180306780152e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463928222656,0.0,0.0,0.0001023806034936,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479187011719,0.0,0.0,0.0004856482264585,285.0527648925781,294.1499938964844,295.9017028808594,292.086181640625,297.42333984375,296.0455322265625,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.006445359053032e-06,0.001034925924614,-0.0254175756126642,0.0,0.0,0.0,-0.0098024206236004,60.0,12.107576370239258,0.0,-7.316798900092182e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.70522451098077e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001022009309963,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.548522989964113e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.000102200800029,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.000484795338707,285.05145263671875,294.1499938964844,295.8371887207031,292.0740966796875,297.3945007324219,295.9832458496094,285.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.851692084339447e-07,0.0010331278899684,-0.024860518053174,0.0,0.0,0.0,-0.0096969427540898,60.0,12.049418449401855,0.0,-7.291116332908133e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,9.70522451098077e-05,298.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,0.0001022009309963,299.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,7.548522989964113e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.000102200800029,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.000484795338707,285.05145263671875,294.1499938964844,295.8371887207031,292.0740966796875,297.3945007324219,295.9832458496094,285.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034113112837,9.851692084339447e-07,0.0010331278899684,-0.024860518053174,0.0,0.0,0.0,-0.0096969427540898,60.0,12.049418449401855,0.0,-7.291116332908133e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.688440331956372e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.000102024176158,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.535467739216983e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001020240451907,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004839569155592,285.0502319335937,294.1499938964844,295.7740173339844,292.06207275390625,297.3651123046875,295.9217529296875,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.642536724641104e-07,0.0010313604725524,-0.0243128817528486,0.0,0.0,0.0,-0.0095932530239224,60.0,11.991739273071287,0.0,-7.265912671527985e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,9.688440331956372e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.000102024176158,299.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.535467739216983e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422424316406,0.0,0.0,0.0001020240451907,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0004839569155592,285.0502319335937,294.1499938964844,295.7740173339844,292.06207275390625,297.3651123046875,295.9217529296875,285.32537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.642536724641104e-07,0.0010313604725524,-0.0243128817528486,0.0,0.0,0.0,-0.0095932530239224,60.0,11.991739273071287,0.0,-7.265912671527985e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424560546875,0.0,0.0,9.680207585915924e-05,298.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.000101937483123,299.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.529064896516502e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,0.0001019373521558,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0004835457075387,285.0496826171875,294.1499938964844,295.7430114746094,292.05615234375,297.35015869140625,295.8914794921875,285.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.53995254349138e-07,0.0010304906172677,-0.0240442771464586,0.0,0.0,0.0,-0.0095423823222517,60.0,11.963237762451172,0.0,-7.25356770203689e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.672011947259308e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,0.0001018511757138,299.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,7.522689702454954e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0001018510447465,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.14178466796875,0.0,0.0,0.0004831363039556,285.0491638183594,294.1499938964844,295.71246337890625,292.0502624511719,297.3350830078125,295.8615417480469,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.437819699087412e-07,0.0010296272812411,-0.0237768497318029,0.0,0.0,0.0,-0.0094917481765151,60.0,11.934870719909668,0.0,-7.24128739193475e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.65567523962818e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.000101679135696,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.509983697673306e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001016790120047,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004823202616535,285.0481872558594,294.1499938964844,295.6528015136719,292.0387268066406,297.3046875,295.8023681640625,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.234252615897276e-07,0.0010279091075062,-0.0232438016682863,0.0,0.0,0.0,-0.0093908393755555,60.0,11.878510475158691,0.0,-7.216840458568188e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.65567523962818e-05,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,0.000101679135696,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,7.509983697673306e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0001016790120047,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004823202616535,285.0481872558594,294.1499938964844,295.6528015136719,292.0387268066406,297.3046875,295.8023681640625,285.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028832513839,9.234252615897276e-07,0.0010279091075062,-0.0232438016682863,0.0,0.0,0.0,-0.0093908393755555,60.0,11.878510475158691,0.0,-7.216840458568188e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.639612108003348e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001015099769574,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.49748942325823e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001015098532661,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004815178690478,285.0473327636719,294.1499938964844,295.5953063964844,292.02752685546875,297.2738647460937,295.74462890625,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.03409159036528e-07,0.0010262177092954,-0.022719657048583,0.0,0.0,0.0,-0.0092916097491979,60.0,11.823077201843262,0.0,-7.19284329875336e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,9.639612108003348e-05,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001015099769574,299.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,7.49748942325823e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001015098532661,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0004815178690478,285.0473327636719,294.1499938964844,295.5953063964844,292.02752685546875,297.2738647460937,295.74462890625,285.3526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271210921928,9.03409159036528e-07,0.0010262177092954,-0.022719657048583,0.0,0.0,0.0,-0.0092916097491979,60.0,11.823077201843262,0.0,-7.19284329875336e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.623798541724682e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001013434593915,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.485190144507214e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001013433357002,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004807279910892,285.0466003417969,294.1499938964844,295.540283203125,292.0167541503906,297.2426452636719,295.68878173828125,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.837045015752665e-07,0.001024552155286,-0.0222036484628915,0.0,0.0,0.0,-0.0091939214617013,60.0,11.768791198730469,0.0,-7.169258253725276e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.623798541724682e-05,298.8594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001013434593915,299.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.485190144507214e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0001013433357002,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,0.0004807279910892,285.0466003417969,294.1499938964844,295.540283203125,292.0167541503906,297.2426452636719,295.68878173828125,285.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254357475787,8.837045015752665e-07,0.001024552155286,-0.0222036484628915,0.0,0.0,0.0,-0.0091939214617013,60.0,11.768791198730469,0.0,-7.169258253725276e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.60818215389736e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0001011790081975,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.473044388461858e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001011788845062,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004799479502253,285.04595947265625,294.1499938964844,295.4879455566406,292.00653076171875,297.2110900878906,295.6349182128906,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.642456350571592e-07,0.0010229073232039,-0.0216940604150295,0.0,0.0,0.0,-0.0090974513441324,60.0,11.715680122375488,0.0,-7.146005742697525e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,9.60818215389736e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312866210937,0.0,0.0,0.0001011790081975,299.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,7.473044388461858e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335144042969,0.0,0.0,0.0001011788845062,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0004799479502253,285.04595947265625,294.1499938964844,295.4879455566406,292.00653076171875,297.2110900878906,295.6349182128906,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237715905532,8.642456350571592e-07,0.0010229073232039,-0.0216940604150295,0.0,0.0,0.0,-0.0090974513441324,60.0,11.715680122375488,0.0,-7.146005742697525e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
