time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226500,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,9.600498742656782e-05,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0001010980922728,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,7.467067916877568e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0001010979758575,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,0.0004795641289092,285.0456848144531,294.1499938964844,295.462890625,292.0016784667969,297.1952209472656,295.6089782714844,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.546707022105693e-07,0.0010220949770882,-0.02144331112504,0.0,0.0,0.0,-0.009049966931343,60.0,11.689764022827148,0.0,-7.134578083878297e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.592847345629708e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.0001010175255942,299.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.461116911144927e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.0001010174019029,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334228515625,0.0,0.0,0.0004791819374077,285.04547119140625,294.1499938964844,295.4385986328125,291.9969482421875,297.17926025390625,295.5836181640625,285.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.451369239992346e-07,0.0010212890338152,-0.021193629130721,0.0,0.0,0.0,-0.0090027013793587,60.0,11.664175033569336,0.0,-7.123208689563398e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.577594755683094e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001008569015539,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.449253462255001e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001008567851386,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.000478420057334,285.0450439453125,294.1499938964844,295.3925170898437,291.98809814453125,297.1472473144531,295.5343017578125,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.261313837465423e-07,0.0010196851799264,-0.0206958800554275,0.0,0.0,0.0,-0.0089084925130009,60.0,11.613787651062012,0.0,-7.100570087459347e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317749023437,0.0,0.0,9.577594755683094e-05,298.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,0.0001008569015539,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300048828125,0.0,0.0,7.449253462255001e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13067626953125,0.0,0.0,0.0001008567851386,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,0.000478420057334,285.0450439453125,294.1499938964844,295.3925170898437,291.98809814453125,297.1472473144531,295.5343017578125,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.261313837465423e-07,0.0010196851799264,-0.0206958800554275,0.0,0.0,0.0,-0.0089084925130009,60.0,11.613787651062012,0.0,-7.100570087459347e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307678222656,0.0,0.0,9.566198423272e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.000100736884633,299.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.440389163093641e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.0001007367682177,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13104248046875,0.0,0.0,0.0004778507864102,285.0448303222656,294.1499938964844,295.35986328125,291.98193359375,297.122802734375,295.498779296875,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.119302492559655e-07,0.0010184836573898,-0.0203239489346742,0.0,0.0,0.0,-0.0088380826637148,60.0,11.576812744140623,0.0,-7.083678355002121e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,9.562589548295364e-05,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001006988823064,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,7.437582826241851e-05,298.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0001006987658911,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,0.0004776704881805,285.04473876953125,294.1499938964844,295.3500061035156,291.9801025390625,297.1151123046875,295.4877319335937,285.39752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.074333095464681e-07,0.0010181048419326,-0.020206170156598,0.0,0.0,0.0,-0.0088157951831817,60.0,11.56523895263672,0.0,-7.078332942000999e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.547750232741235e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001005426165647,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.426040974678472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001005425001494,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004769292718265,285.0445556640625,294.1499938964844,295.31134033203125,291.97296142578125,297.0828857421875,295.4440612792969,285.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.889426001383981e-07,0.0010165418498218,-0.0197218749672174,0.0,0.0,0.0,-0.0087241241708397,60.0,11.51850128173828,-0.0,-7.05637717146601e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,9.547750232741235e-05,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001005426165647,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,7.426040974678472e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.0001005425001494,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,0.0004769292718265,285.0445556640625,294.1499938964844,295.31134033203125,291.97296142578125,297.0828857421875,295.4440612792969,285.4063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.889426001383981e-07,0.0010165418498218,-0.0197218749672174,0.0,0.0,0.0,-0.0087241241708397,60.0,11.51850128173828,-0.0,-7.05637717146601e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.533000411465764e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001003872894216,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.414568244712427e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001003871802822,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004761925083585,285.0444641113281,294.1499938964844,295.2765808105469,291.9667358398437,297.0506896972656,295.4034423828125,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.705637017352274e-07,0.0010149881709367,-0.0192404985427856,0.0,0.0,0.0,-0.0086330082267522,60.0,11.473588943481444,-0.0,-7.034587667931191e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,9.533000411465764e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,0.0001003872894216,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.414568244712427e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0001003871802822,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,0.0004761925083585,285.0444641113281,294.1499938964844,295.2765808105469,291.9667358398437,297.0506896972656,295.4034423828125,285.41522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.705637017352274e-07,0.0010149881709367,-0.0192404985427856,0.0,0.0,0.0,-0.0086330082267522,60.0,11.473588943481444,-0.0,-7.034587667931191e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275939941406,0.0,0.0,9.52569316723384e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001003103388939,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259155273437,0.0,0.0,7.408884994219989e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265563964844,0.0,0.0,0.0001003102297545,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278381347656,0.0,0.0,0.000475827459013,285.0444641113281,294.1499938964844,295.26055908203125,291.9639587402344,297.0346069335937,295.3846130371094,285.41961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149772278964,7.614577270942391e-07,0.0010142157552763,-0.019001992419362,0.0,0.0,0.0,-0.0085878502577543,60.0,11.452000617980955,-0.0,-7.023804471373296e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,9.518397564534098e-05,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001002335047814,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.403210474876687e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,0.0001002333956421,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0004754630208481,285.04449462890625,294.1499938964844,295.24542236328125,291.9613647460937,297.0185546875,295.3665771484375,285.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.523667591158301e-07,0.0010134471813216,-0.0187638755887746,0.0,0.0,0.0,-0.0085427798330783,60.0,11.430801391601562,-0.0,-7.013046854353888e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.503802721155807e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001000798220047,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.3918592534028e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001000797128654,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004747340281028,285.04461669921875,294.1499938964844,295.2176208496094,291.956787109375,296.9865417480469,295.3320617675781,285.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.341819241446501e-07,0.001011912478134,-0.0182875506579875,0.0,0.0,0.0,-0.0084526389837265,60.0,11.38924789428711,-0.0,-6.991553647139882e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,9.503802721155807e-05,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001000798220047,299.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.3918592534028e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0001000797128654,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.0004747340281028,285.04461669921875,294.1499938964844,295.2176208496094,291.956787109375,296.9865417480469,295.3320617675781,285.4327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126467095687,7.341819241446501e-07,0.001011912478134,-0.0182875506579875,0.0,0.0,0.0,-0.0084526389837265,60.0,11.38924789428711,-0.0,-6.991553647139882e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.489299554843456e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.992708510253578e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.380577881122008e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.99269832391292e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004740095464512,285.0448303222656,294.1499938964844,295.1929626464844,291.95294189453125,296.9547424316406,295.30059814453125,285.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161097528296523e-07,0.001010384876281,-0.0178141687065362,0.0,0.0,0.0,-0.0083630429580807,60.0,11.349383354187012,-0.0,-6.970225996383307e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.489299554843456e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.992708510253578e-05,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.380577881122008e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.99269832391292e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255187988281,0.0,0.0,0.0004740095464512,285.0448303222656,294.1499938964844,295.1929626464844,291.95294189453125,296.9547424316406,295.30059814453125,285.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.161097528296523e-07,0.001010384876281,-0.0178141687065362,0.0,0.0,0.0,-0.0083630429580807,60.0,11.349383354187012,-0.0,-6.970225996383307e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.47489752434194e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.977543231798336e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.369376544374973e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.977532317861916e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004732901870738,285.0451354980469,294.1499938964844,295.171142578125,291.9497985839844,296.9231262207031,295.2720031738281,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.981648539294838e-07,0.0010088679846376,-0.017344107851386,0.0,0.0,0.0,-0.0082740783691406,60.0,11.311073303222656,-0.0,-6.949080955109821e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,9.47489752434194e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.977543231798336e-05,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.369376544374973e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.977532317861916e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,0.0004732901870738,285.0451354980469,294.1499938964844,295.171142578125,291.9497985839844,296.9231262207031,295.2720031738281,285.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095661273226,6.981648539294838e-07,0.0010088679846376,-0.017344107851386,0.0,0.0,0.0,-0.0082740783691406,60.0,11.311073303222656,-0.0,-6.949080955109821e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.46059517445974e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.962481271941216e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.358252332778648e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.962470358004794e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004725757171399,285.0455627441406,294.1499938964844,295.15191650390625,291.947265625,296.89178466796875,295.2461242675781,285.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.803428505008924e-07,0.0010073615703731,-0.0168772563338279,0.0,0.0,0.0,-0.0081857237964868,60.0,11.2742280960083,-0.0,-6.928112128434806e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.46059517445974e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.962481271941216e-05,299.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.358252332778648e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.962470358004794e-05,298.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004725757171399,285.0455627441406,294.1499938964844,295.15191650390625,291.947265625,296.89178466796875,295.2461242675781,285.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080419015139,6.803428505008924e-07,0.0010073615703731,-0.0168772563338279,0.0,0.0,0.0,-0.0081857237964868,60.0,11.2742280960083,-0.0,-6.928112128434806e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.45351494010538e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.95502559817396e-05,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.352745160460472e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,9.9550154118333e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004722220764961,285.0458068847656,294.1499938964844,295.1432189941406,291.9462280273437,296.87628173828125,295.2344055175781,285.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715208087371138e-07,0.0010066133690997,-0.016646159812808,0.0,0.0,0.0,-0.0081419749185442,60.0,11.25647258758545,-0.0,-6.917744599377329e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,9.44644707487896e-05,298.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.947582293534651e-05,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,7.347248174482957e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.947572107193992e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004718690179288,285.04608154296875,294.1499938964844,295.13507080078125,291.9453430175781,296.86083984375,295.22332763671875,285.46746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.627140578530089e-07,0.0010058688931167,-0.0164154581725597,0.0,0.0,0.0,-0.0080983135849237,60.0,11.239015579223633,-0.0,-6.907401939315605e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.43231862038374e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.932703687809408e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.336259295698255e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.932693501468748e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000471163279144,285.04669189453125,294.1499938964844,295.1203308105469,291.94390869140625,296.8301696777344,295.2023620605469,285.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451094236581412e-07,0.0010043827351182,-0.0159542765468359,0.0,0.0,0.0,-0.0080110467970371,60.0,11.20472526550293,-0.0,-6.886751435786209e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.43231862038374e-05,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,9.932703687809408e-05,299.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211242675781,0.0,0.0,7.336259295698255e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.932693501468748e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000471163279144,285.04669189453125,294.1499938964844,295.1203308105469,291.94390869140625,296.8301696777344,295.2023620605469,285.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451094236581412e-07,0.0010043827351182,-0.0159542765468359,0.0,0.0,0.0,-0.0080110467970371,60.0,11.20472526550293,-0.0,-6.886751435786209e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.420554124517366e-05,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,9.9203156423755e-05,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,7.327109051402658e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.92030545603484e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004705756437033,285.0473022460937,294.1499938964844,295.109375,291.94305419921875,296.8047180175781,295.1865539550781,285.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.304512680799235e-07,0.0010031431447714,-0.0155702782794833,0.0,0.0,0.0,-0.0079383738338947,60.0,11.176859855651855,-0.0,-6.86958046003383e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.418302215635777e-05,298.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194152832031,0.0,0.0,9.917943680193277e-05,299.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,7.325357000809163e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.917933493852615e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.0004704631282947,285.0473937988281,294.1499938964844,295.107421875,291.94293212890625,296.79986572265625,295.1835327148437,285.484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035343002527,6.276448516473465e-07,0.0010029065888375,-0.0154967559501528,0.0,0.0,0.0,-0.0079244635999202,60.0,11.171552658081056,-0.0,-6.866294910423677e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.404408774571492e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.903313184622677e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.314551476156339e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.903302998282015e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004697691474575,285.0481872558594,294.1499938964844,295.0961303710937,291.9423217773437,296.7699279785156,295.16668701171875,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.103334726503817e-07,0.0010014431318268,-0.0150432400405406,0.0,0.0,0.0,-0.0078386394307017,60.0,11.139426231384276,-0.0,-6.846048705710929e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.404408774571492e-05,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190795898437,0.0,0.0,9.903313184622677e-05,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,7.314551476156339e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.903302998282015e-05,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004697691474575,285.0481872558594,294.1499938964844,295.0961303710937,291.9423217773437,296.7699279785156,295.16668701171875,285.4931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.103334726503817e-07,0.0010014431318268,-0.0150432400405406,0.0,0.0,0.0,-0.0078386394307017,60.0,11.139426231384276,-0.0,-6.846048705710929e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.390634659212084e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.8888085631188e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.303837628569454e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.88879837677814e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004690811038017,285.0491027832031,294.1499938964844,295.0862121582031,291.9420471191406,296.7403869628906,295.151611328125,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.931709097239946e-07,0.0009999923640862,-0.0145936142653226,0.0,0.0,0.0,-0.0077535528689622,60.0,11.108233451843262,-0.0,-6.826005716220608e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.390634659212084e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,9.8888085631188e-05,299.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.303837628569454e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,9.88879837677814e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0004690811038017,285.0491027832031,294.1499938964844,295.0862121582031,291.9420471191406,296.7403869628906,295.151611328125,285.50164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.931709097239946e-07,0.0009999923640862,-0.0145936142653226,0.0,0.0,0.0,-0.0077535528689622,60.0,11.108233451843262,-0.0,-6.826005716220608e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214904785156,0.0,0.0,9.383826545672493e-05,298.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.881638834485784e-05,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,7.298542914213613e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,9.881629375740886e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004687410546466,285.0495910644531,294.1499938964844,295.0816650390625,291.9420166015625,296.725830078125,295.14483642578125,285.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.846879957971396e-07,0.0009992732666432,-0.0143713764846324,0.0,0.0,0.0,-0.0077114878222346,60.0,11.09303379058838,-0.0,-6.816109987539677e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.377038077218458e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186828613281,0.0,0.0,9.874490206129848e-05,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11993408203125,0.0,0.0,7.293262751773e-05,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,9.87448074738495e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12164306640625,0.0,0.0,0.0004684019368141,285.0500793457031,294.1499938964844,295.07733154296875,291.9420471191406,296.7113952636719,295.138427734375,285.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762294108535571e-07,0.0009985583601519,-0.014149772003293,0.0,0.0,0.0,-0.0076695531606674,60.0,11.07801628112793,-0.0,-6.806249785995534e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.363491699332371e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.86022496363148e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.282726437551901e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.860215504886582e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000467725272756,285.0511779785156,294.1499938964844,295.0693359375,291.94219970703125,296.6827392578125,295.1263427734375,285.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.59350610274123e-07,0.0009971328545361,-0.0137075614184141,0.0,0.0,0.0,-0.0075858808122575,60.0,11.048341751098633,-0.0,-6.786594752838937e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.363491699332371e-05,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.86022496363148e-05,299.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.282726437551901e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203918457031,0.0,0.0,9.860215504886582e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.000467725272756,285.0511779785156,294.1499938964844,295.0693359375,291.94219970703125,296.6827392578125,295.1263427734375,285.5185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.59350610274123e-07,0.0009971328545361,-0.0137075614184141,0.0,0.0,0.0,-0.0075858808122575,60.0,11.048341751098633,-0.0,-6.786594752838937e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.350093750981614e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.846116154221818e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.272305811056867e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.84610669547692e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004670560301747,285.0523376464844,294.1499938964844,295.0619201660156,291.9425048828125,296.6545104980469,295.1153564453125,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.426565508059866e-07,0.0009957217844203,-0.0132701843976974,0.0,0.0,0.0,-0.0075031179003417,60.0,11.019204139709473,-0.0,-6.767183435840708e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12127685546875,0.0,0.0,9.350093750981614e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,9.846116154221818e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.272305811056867e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,9.84610669547692e-05,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214599609375,0.0,0.0,0.0004670560301747,285.0523376464844,294.1499938964844,295.0619201660156,291.9425048828125,296.6545104980469,295.1153564453125,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.426565508059866e-07,0.0009957217844203,-0.0132701843976974,0.0,0.0,0.0,-0.0075031179003417,60.0,11.019204139709473,-0.0,-6.767183435840708e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.336844959761947e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.83216450549662e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.262000872287899e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.832155046751724e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004663942381739,285.0535888671875,294.1499938964844,295.0548400878906,291.9428405761719,296.6266784667969,295.1053161621094,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.261491082819703e-07,0.0009943264303728,-0.0128376893699169,0.0,0.0,0.0,-0.0074212797917425,60.0,10.990519523620604,-0.0,-6.748016545543578e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.336844959761947e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11865234375,0.0,0.0,9.83216450549662e-05,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,7.262000872287899e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.832155046751724e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,0.0004663942381739,285.0535888671875,294.1499938964844,295.0548400878906,291.9428405761719,296.6266784667969,295.1053161621094,285.5353088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948526276275,5.261491082819703e-07,0.0009943264303728,-0.0128376893699169,0.0,0.0,0.0,-0.0074212797917425,60.0,10.990519523620604,-0.0,-6.748016545543578e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.3237504188437e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.81837511062622e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,7.251815986819565e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.818365651881322e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004657401295844,285.054931640625,294.1499938964844,295.0478515625,291.9431457519531,296.5992736816406,295.09600830078125,285.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098330007058394e-07,0.0009929471416398,-0.0124102002009749,0.0,0.0,0.0,-0.007340389303863,60.0,10.962181091308594,-0.0,-6.72909763466123e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
