time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228840,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.3237504188437e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,9.81837511062622e-05,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,7.251815986819565e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.818365651881322e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0004657401295844,285.054931640625,294.1499938964844,295.0478515625,291.9431457519531,296.5992736816406,295.09600830078125,285.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098330007058394e-07,0.0009929471416398,-0.0124102002009749,0.0,0.0,0.0,-0.007340389303863,60.0,10.962181091308594,-0.0,-6.72909763466123e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215209960937,0.0,0.0,9.317293006461114e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,9.811574273044243e-05,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,7.246793393278494e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.811565541895106e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0004654175718314,285.0556335449219,294.1499938964844,295.0443115234375,291.9432983398437,296.58575439453125,295.0916442871094,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.017866442358354e-07,0.0009922656463459,-0.0121993822976946,0.0,0.0,0.0,-0.0073004919104278,60.0,10.948124885559082,-0.0,-6.719778156139e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,9.31086833588779e-05,298.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,9.804809087654576e-05,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,7.241796265589073e-05,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.804799628909676e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000465096643893,285.0563659667969,294.1499938964844,295.04071044921875,291.9433898925781,296.5723571777344,295.0873718261719,285.55194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.937814992445055e-07,0.0009915889240801,-0.0119896382093429,0.0,0.0,0.0,-0.0072608049958944,60.0,10.93410873413086,-0.0,-6.710512678864688e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.29808957153e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.791352204047143e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.231857307488099e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.791342745302244e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004644583095796,285.0578918457031,294.1499938964844,295.0331115722656,291.9434509277344,296.5458068847656,295.0790100097656,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.778593734044989e-07,0.0009902438614517,-0.0115724597126245,0.0,0.0,0.0,-0.0071818730793893,60.0,10.906124114990234,-0.0,-6.69210180603841e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.29808957153e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,9.791352204047143e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,7.231857307488099e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,9.791342745302244e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0004644583095796,285.0578918457031,294.1499938964844,295.0331115722656,291.9434509277344,296.5458068847656,295.0790100097656,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.778593734044989e-07,0.0009902438614517,-0.0115724597126245,0.0,0.0,0.0,-0.0071818730793893,60.0,10.906124114990234,-0.0,-6.69210180603841e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.286499698646368e-05,298.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.779147512745112e-05,299.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.222843123599887e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.779138781595977e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.000463879405288,285.0593566894531,294.1499938964844,295.02557373046875,291.9433288574219,296.5216979980469,295.07147216796875,285.5678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634192407593218e-07,0.000989023130387,-0.0111941043287515,0.0,0.0,0.0,-0.0071102832444012,60.0,10.880355834960938,-0.0,-6.67542678911559e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.285489795729518e-05,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.77808376774192e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,7.222057320177555e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,9.778075036592782e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,0.000463828939246,285.0594787597656,294.1499938964844,295.0248718261719,291.9432983398437,296.51959228515625,295.07080078125,285.5684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.621604432486493e-07,0.0009889168431982,-0.0111611215397715,0.0,0.0,0.0,-0.0071040433831512,60.0,10.878114700317385,-0.0,-6.673974439763698e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.273080650018528e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.765016147866844e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.212405762402341e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.765007416717708e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004632091149687,285.0611572265625,294.1499938964844,295.0157165527344,291.9428405761719,296.49371337890625,295.06256103515625,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.466993175356038e-07,0.00098760984838,-0.0107560101896524,0.0,0.0,0.0,-0.0070273922756314,60.0,10.849964141845703,-0.0,-6.65614479089527e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.273080650018528e-05,298.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,9.765016147866844e-05,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.212405762402341e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.765007416717708e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004632091149687,285.0611572265625,294.1499938964844,295.0157165527344,291.9428405761719,296.49371337890625,295.06256103515625,285.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.466993175356038e-07,0.00098760984838,-0.0107560101896524,0.0,0.0,0.0,-0.0070273922756314,60.0,10.849964141845703,-0.0,-6.65614479089527e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.26086722756736e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.752154437592252e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.202906272141263e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.752145706443116e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004625990113709,285.0629272460937,294.1499938964844,295.00537109375,291.9420166015625,296.46807861328125,295.0541687011719,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3148128270331654e-07,0.0009863234590739,-0.0103572625666856,0.0,0.0,0.0,-0.0069519462995231,60.0,10.821577072143556,-0.0,-6.638619964860484e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,9.26086722756736e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,9.752154437592252e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,7.202906272141263e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,9.752145706443116e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004625990113709,285.0629272460937,294.1499938964844,295.00537109375,291.9420166015625,296.46807861328125,295.0541687011719,285.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3148128270331654e-07,0.0009863234590739,-0.0103572625666856,0.0,0.0,0.0,-0.0069519462995231,60.0,10.821577072143556,-0.0,-6.638619964860484e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.254856558982284e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,9.745825082063676e-05,299.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.19823146937415e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.7458170785103e-05,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,0.0004622987762559,285.0638427734375,294.1499938964844,294.9996643066406,291.9414367675781,296.4554138183594,295.04986572265625,285.5889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.239925885940466e-07,0.0009856902761384,-0.0101610403507947,0.0,0.0,0.0,-0.006914819125086,60.0,10.80721950531006,-0.0,-6.630003923646656e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.248885908164084e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.739537199493498e-05,299.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.193587225629017e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.739529195940122e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239624023437,0.0,0.0,0.0004620005202013,285.06475830078125,294.1499938964844,294.9935913085937,291.94073486328125,296.4427490234375,295.0455627441406,285.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165529503552534e-07,0.0009850616334006,-0.0099661014974117,0.0,0.0,0.0,-0.0068779373541474,60.0,10.792801856994627,-0.0,-6.621450410193574e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.237022459274158e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.727044380269945e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.18435985618271e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.727036376716568e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004614079371094,285.066650390625,294.1499938964844,294.9801330566406,291.9389343261719,296.41754150390625,295.03680419921875,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.017712171844323e-07,0.0009838120313361,-0.0095787774771451,0.0,0.0,0.0,-0.0068046543747186,60.0,10.76376247406006,-0.0,-6.604471280979851e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1243591308594,0.0,0.0,9.237022459274158e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.727044380269945e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,7.18435985618271e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.727036376716568e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.0004614079371094,285.066650390625,294.1499938964844,294.9801330566406,291.9389343261719,296.41754150390625,295.03680419921875,285.6011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.017712171844323e-07,0.0009838120313361,-0.0095787774771451,0.0,0.0,0.0,-0.0068046543747186,60.0,10.76376247406006,-0.0,-6.604471280979851e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.225360554410143e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.714764019008726e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.175289647420868e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.714755287859588e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000460825394839,285.068603515625,294.1499938964844,294.9647521972656,291.9365539550781,296.3925170898437,295.02752685546875,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872408456118137e-07,0.0009825837332755,-0.0091980351135134,0.0,0.0,0.0,-0.006732617970556,60.0,10.733932495117188,-0.0,-6.587801948398919e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,9.225360554410143e-05,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,9.714764019008726e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,7.175289647420868e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,9.714755287859588e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.000460825394839,285.068603515625,294.1499938964844,294.9647521972656,291.9365539550781,296.3925170898437,295.02752685546875,285.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872408456118137e-07,0.0009825837332755,-0.0091980351135134,0.0,0.0,0.0,-0.006732617970556,60.0,10.733932495117188,-0.0,-6.587801948398919e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.213886369252576e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.702680836198851e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.166364957811311e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.702672832645476e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004602522531058,285.0706481933594,294.1499938964844,294.9471740722656,291.9334716796875,296.3676452636719,295.0176696777344,285.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729446120814828e-07,0.0009813752258196,-0.008823424577713,0.0,0.0,0.0,-0.0066617419943213,60.0,10.70334815979004,-0.0,-6.571422517254177e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.213886369252576e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,9.702680836198851e-05,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.166364957811311e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250305175781,0.0,0.0,9.702672832645476e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004602522531058,285.0706481933594,294.1499938964844,294.9471740722656,291.9334716796875,296.3676452636719,295.0176696777344,285.6174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.729446120814828e-07,0.0009813752258196,-0.008823424577713,0.0,0.0,0.0,-0.0066617419943213,60.0,10.70334815979004,-0.0,-6.571422517254177e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.202615910908209e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.690812294138595e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.157599611673504e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.69080429058522e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004596892977133,285.0727233886719,294.1499938964844,294.9271545410156,291.9296875,296.3428649902344,295.007080078125,285.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589022128380748e-07,0.0009801882551982,-0.0084554608911275,0.0,0.0,0.0,-0.0065921242348849,60.0,10.671860694885254,-0.0,-6.555353593284964e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266174316406,0.0,0.0,9.202615910908209e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242980957031,0.0,0.0,9.690812294138595e-05,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,7.157599611673504e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.69080429058522e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0004596892977133,285.0727233886719,294.1499938964844,294.9271545410156,291.9296875,296.3428649902344,295.007080078125,285.62548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805471636354,3.589022128380748e-07,0.0009801882551982,-0.0084554608911275,0.0,0.0,0.0,-0.0065921242348849,60.0,10.671860694885254,-0.0,-6.555353593284964e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270446777344,0.0,0.0,9.197081089951098e-05,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.684983524493872e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,7.153294427553192e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.68497624853626e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,0.000459412811324,285.0738220214844,294.1499938964844,294.9161682128906,291.9274597167969,296.3304748535156,295.0013427734375,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520058271533344e-07,0.0009796057129278,-0.0082747489213943,0.0,0.0,0.0,-0.0065579367801547,60.0,10.655611038208008,-0.0,-6.547468700546234e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12750244140625,0.0,0.0,9.191584831569344e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.67919550021179e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,7.149019074859098e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1267395019531,0.0,0.0,9.679187496658416e-05,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0004591382457874,285.0749206542969,294.1499938964844,294.90447998046875,291.925048828125,296.318115234375,294.99542236328125,285.6335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793720673769,3.4515733204898424e-07,0.0009790268959477,-0.0080952905118465,0.0,0.0,0.0,-0.0065239844843745,60.0,10.63917350769043,-0.0,-6.539643493397308e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.180705819744615e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.667739504948258e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.140557863749564e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.667732228990644e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.000458594848169,285.0771484375,294.1499938964844,294.8788452148437,291.9195251464844,296.2933959960937,294.9830627441406,285.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.31602848291368e-07,0.0009778804378584,-0.0077401073649525,0.0,0.0,0.0,-0.0064567830413579,60.0,10.605765342712402,-0.0,-6.524170004240659e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,9.180705819744615e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.667739504948258e-05,298.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.140557863749564e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.667732228990644e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,0.000458594848169,285.0771484375,294.1499938964844,294.8788452148437,291.9195251464844,296.2933959960937,294.9830627441406,285.6415405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.31602848291368e-07,0.0009778804378584,-0.0077401073649525,0.0,0.0,0.0,-0.0064567830413579,60.0,10.605765342712402,-0.0,-6.524170004240659e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.170040721073748e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.656508336775004e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.132262544473633e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.656500333221628e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004580621025525,285.0794372558594,294.1499938964844,294.8500061035156,291.9129943847656,296.2685852050781,294.9693908691406,285.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183140222517977e-07,0.000976757146418,-0.0073918811976909,0.0,0.0,0.0,-0.0063909017480909,60.0,10.57065200805664,-0.0,-6.509017680400575e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,9.170040721073748e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.656508336775004e-05,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,7.132262544473633e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.656500333221628e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296081542969,0.0,0.0,0.0004580621025525,285.0794372558594,294.1499938964844,294.8500061035156,291.9129943847656,296.2685852050781,294.9693908691406,285.6495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183140222517977e-07,0.000976757146418,-0.0073918811976909,0.0,0.0,0.0,-0.0063909017480909,60.0,10.57065200805664,-0.0,-6.509017680400575e-08,0.0,281.9087219238281,283.8028564453125,294.2445678710937,295.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,3.623664122568927e-24,1.811832061284464e-24,1.811832061284464e-24,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
