time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,-0.0019013512646779,296.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,-0.002002214314416,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,-0.001478828722611,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,-0.002002214314416,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,-0.0094976434484124,293.4212341308594,294.1499938964844,296.4237060546875,294.1676025390625,294.09381103515625,294.3245849609375,293.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.043062936514616,0.0003793007927015,0.0426836349070072,-0.0572735741734504,0.0,0.0,0.0,-0.2378166913986206,60.0,37.69959259033203,0.0,-2.798235436785035e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,-0.0019013512646779,296.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,-0.002002214314416,296.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,-0.001478828722611,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3349609375,0.0,0.0,-0.002002214314416,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3465881347656,0.0,0.0,-0.0094976434484124,293.4212341308594,294.1499938964844,296.4237060546875,294.1676025390625,294.09381103515625,294.3245849609375,293.1510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.043062936514616,0.0003793007927015,0.0426836349070072,-0.0572735741734504,0.0,0.0,0.0,-0.2378166913986206,60.0,37.69959259033203,0.0,-2.798235436785035e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001043397060129,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0001098747306969,296.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,8.115310629364103e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0001098747306969,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0005211984389461,293.3075561523437,294.1499938964844,296.398193359375,294.1434326171875,294.2883605957031,295.3445129394531,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,0.0014806014951318,0.0001625321310712,-0.0016431335825473,-0.0444879606366157,0.0,0.0,0.0,1.7936021322384477e-05,60.0,17.15161895751953,-0.0,-8.426683706375115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001043397060129,296.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,0.0001098747306969,296.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,8.115310629364103e-05,296.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25897216796875,0.0,0.0,0.0001098747306969,297.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650451660156,0.0,0.0,0.0005211984389461,293.3075561523437,294.1499938964844,296.398193359375,294.1434326171875,294.2883605957031,295.3445129394531,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,0.0014806014951318,0.0001625321310712,-0.0016431335825473,-0.0444879606366157,0.0,0.0,0.0,1.7936021322384477e-05,60.0,17.15161895751953,-0.0,-8.426683706375115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0001039331327774,296.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.000109446591523,296.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,8.083687862381339e-05,296.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.000109446591523,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0005191675154492,293.3095397949219,294.1499938964844,296.3857421875,294.1316223144531,294.3304138183594,295.6379089355469,293.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,0.0003592997381929,0.000167638354469,-0.0005269381217658,-0.0447184927761554,0.0,0.0,0.0,-0.0058504836633801,60.0,11.078652381896973,-0.0,-8.361141112800399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001034971282933,296.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001089874567696,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,8.049776806728914e-05,296.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001089874567696,297.0875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0005169895594008,293.2886962890625,294.1499938964844,296.3734436035156,294.1199951171875,294.3836669921875,295.8244934082031,293.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004788435180671,0.000170594008523,0.0003082494949921,-0.0446633920073509,0.0,0.0,0.0,-0.0101976748555898,60.0,9.481246948242188,0.0,-8.291138442473311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001031639258144,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001086365809896,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,8.023860573302954e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001086365809896,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005153251695446,293.2880554199219,294.1499938964844,296.34942626953125,294.0972595214844,294.4218139648437,296.1134033203125,293.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054021306335,0.0001727353810565,0.0009326667641289,-0.0446042045950889,0.0,0.0,0.0,-0.0134444134309887,60.0,3.382579803466797,0.0,-8.237837789693003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001031639258144,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001086365809896,296.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,8.023860573302954e-05,296.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001086365809896,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005153251695446,293.2880554199219,294.1499938964844,296.34942626953125,294.0972595214844,294.4218139648437,296.1134033203125,293.1531066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054021306335,0.0001727353810565,0.0009326667641289,-0.0446042045950889,0.0,0.0,0.0,-0.0134444134309887,60.0,3.382579803466797,0.0,-8.237837789693003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001030772546073,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001085453113773,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,8.017119398573413e-05,296.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001085453113773,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0005148922209627,293.2873840332031,294.1499938964844,296.326171875,294.0752258300781,294.4585876464844,296.232177734375,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982771636918,0.0001716061524348,0.0009266710258089,-0.0443130694329738,0.0,0.0,0.0,-0.013357282616198,60.0,2.525916814804077,0.0,-8.224001390999548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001030772546073,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001085453113773,296.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,8.017119398573413e-05,296.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001085453113773,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0005148922209627,293.2873840332031,294.1499938964844,296.326171875,294.0752258300781,294.4585876464844,296.232177734375,293.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982771636918,0.0001716061524348,0.0009266710258089,-0.0443130694329738,0.0,0.0,0.0,-0.013357282616198,60.0,2.525916814804077,0.0,-8.224001390999548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001029663762892,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001084285468095,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,8.008495933609083e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001084285468095,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0005143383750692,293.2867126464844,294.1499938964844,296.3035888671875,294.0538635253906,294.4945983886719,296.2743225097656,293.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970957810059,0.0001702401204966,0.0009268556605093,-0.0439534597098827,0.0,0.0,0.0,-0.0132892662659287,60.0,2.4107511043548584,0.0,-8.20631740339195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001029663762892,296.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001084285468095,296.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,8.008495933609083e-05,296.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001084285468095,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0005143383750692,293.2867126464844,294.1499938964844,296.3035888671875,294.0538635253906,294.4945983886719,296.2743225097656,293.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970957810059,0.0001702401204966,0.0009268556605093,-0.0439534597098827,0.0,0.0,0.0,-0.0132892662659287,60.0,2.4107511043548584,0.0,-8.20631740339195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001028290498652,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001082839444279,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.997814827831462e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001082839444279,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005136523977853,293.2860107421875,294.1499938964844,296.2817687988281,294.0331726074219,294.52947998046875,296.2834167480469,293.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956326732411,0.000168548329384,0.0009270843002013,-0.0435080714523792,0.0,0.0,0.0,-0.0132050309330224,60.0,2.375002145767212,0.0,-8.184442634728839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001028290498652,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001082839444279,296.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.997814827831462e-05,296.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001082839444279,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005136523977853,293.2860107421875,294.1499938964844,296.2817687988281,294.0331726074219,294.52947998046875,296.2834167480469,293.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956326732411,0.000168548329384,0.0009270843002013,-0.0435080714523792,0.0,0.0,0.0,-0.0132050309330224,60.0,2.375002145767212,0.0,-8.184442634728839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001027491452987,296.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001081997979781,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.991599704837427e-05,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001081997979781,297.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0005132532678544,293.2856750488281,294.1499938964844,296.2710876464844,294.0230712890625,294.54644775390625,296.2807006835937,293.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947812115773,0.0001675638777669,0.0009272173629142,-0.043248888105154,0.0,0.0,0.0,-0.0131560144945979,60.0,2.3631341457366943,0.0,-8.171726761929676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.000102661026176,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001081070004147,296.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.984746480360627e-05,296.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001081070004147,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0005128131015226,293.2853088378906,294.1499938964844,296.2606201171875,294.0131530761719,294.5631103515625,296.2755432128906,293.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938424384221,0.0001664783048909,0.000927364162635,-0.0429630689322948,0.0,0.0,0.0,-0.0131019633263349,60.0,2.351935148239136,0.0,-8.15771628026596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001024609882733,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001078963541658,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.969188300194219e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001078963541658,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0005118138506077,293.2845764160156,294.1499938964844,296.2401428222656,293.9937744140625,294.5956115722656,296.2613830566406,293.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917111067101,0.000164013923495,0.0009276971686631,-0.0423141941428184,0.0,0.0,0.0,-0.0129792606458067,60.0,2.330038070678711,0.0,-8.125955730520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001024609882733,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001078963541658,296.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.969188300194219e-05,296.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001078963541658,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.251708984375,0.0,0.0,0.0005118138506077,293.2845764160156,294.1499938964844,296.2401428222656,293.9937744140625,294.5956115722656,296.2613830566406,293.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917111067101,0.000164013923495,0.0009276971686631,-0.0423141941428184,0.0,0.0,0.0,-0.0129792606458067,60.0,2.330038070678711,0.0,-8.125955730520219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001022258365992,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001076487315003,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.950898725539446e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001076487315003,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0005106392200104,293.2838439941406,294.1499938964844,296.2203674316406,293.9750366210937,294.6271057128906,296.2445373535156,293.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089205732569,0.0001611170009709,0.0009280886733904,-0.0415513552725315,0.0,0.0,0.0,-0.012835020199418,60.0,2.308166742324829,0.0,-8.08869984325611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001022258365992,296.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001076487315003,296.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,7.950898725539446e-05,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0001076487315003,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0005106392200104,293.2838439941406,294.1499938964844,296.2203674316406,293.9750366210937,294.6271057128906,296.2445373535156,293.16522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089205732569,0.0001611170009709,0.0009280886733904,-0.0415513552725315,0.0,0.0,0.0,-0.012835020199418,60.0,2.308166742324829,0.0,-8.08869984325611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001019575865939,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001073662497219,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.930034917080775e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001073662497219,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0005092992796562,293.2830810546875,294.1499938964844,296.2012634277344,293.9569396972656,294.6575927734375,296.2266845703125,293.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863476200029,0.0001578122755745,0.0009285353007726,-0.0406810492277145,0.0,0.0,0.0,-0.0126704750582575,60.0,2.2861087322235107,0.0,-8.046303889841513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001019575865939,296.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001073662497219,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,7.930034917080775e-05,296.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0001073662497219,297.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2515563964844,0.0,0.0,0.0005092992796562,293.2830810546875,294.1499938964844,296.2012634277344,293.9569396972656,294.6575927734375,296.2266845703125,293.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863476200029,0.0001578122755745,0.0009285353007726,-0.0406810492277145,0.0,0.0,0.0,-0.0126704750582575,60.0,2.2861087322235107,0.0,-8.046303889841513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001016610913211,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001070540311047,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.90697376942262e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001070540311047,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0005078182439319,293.2823486328125,294.1499938964844,296.18280029296875,293.9394836425781,294.6869812011719,296.20867919921875,293.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831884574145,0.0001541596284369,0.0009290288435295,-0.0397190116345882,0.0,0.0,0.0,-0.0124886063858866,60.0,2.263916015625,0.0,-7.999573625738776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,0.0001016610913211,296.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001070540311047,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469787597656,0.0,0.0,7.90697376942262e-05,297.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001070540311047,297.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0005078182439319,293.2823486328125,294.1499938964844,296.18280029296875,293.9394836425781,294.6869812011719,296.20867919921875,293.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831884574145,0.0001541596284369,0.0009290288435295,-0.0397190116345882,0.0,0.0,0.0,-0.0124886063858866,60.0,2.263916015625,0.0,-7.999573625738776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001015044472296,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0001068890705937,297.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,7.89479017839767e-05,297.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001068890705937,297.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0005070357001386,293.2819519042969,294.1499938964844,296.173828125,293.93096923828125,294.70123291015625,296.19976806640625,293.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815194109454,0.0001522298116469,0.0009292896138504,-0.0392106920480728,0.0,0.0,0.0,-0.0123925190418958,60.0,2.252826690673828,0.0,-7.974939819632709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.000101344907307,296.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.0001067210614564,297.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,7.882381760282442e-05,297.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001067210614564,297.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.000506238779053,293.2815856933594,294.1499938964844,296.1649780273437,293.922607421875,294.7152404785156,296.1910095214844,293.17236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798196308314,0.0001502643572166,0.0009295552154071,-0.0386929512023925,0.0,0.0,0.0,-0.0122946575284004,60.0,2.2417752742767334,0.0,-7.949889635483488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.000101022531453,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.000106381594378,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.857308082748204e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.000106381594378,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0005046284641139,293.28082275390625,294.1499938964844,296.1477966308594,293.9063415527344,294.7425537109375,296.1737976074219,293.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763846803456,0.000146292935824,0.0009300917154178,-0.0376467108726501,0.0,0.0,0.0,-0.0120969163253903,60.0,2.219923734664917,0.0,-7.899393494881225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.000101022531453,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.000106381594378,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.857308082748204e-05,297.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470092773437,0.0,0.0,0.000106381594378,297.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0005046284641139,293.28082275390625,294.1499938964844,296.1477966308594,293.9063415527344,294.7425537109375,296.1737976074219,293.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763846803456,0.000146292935824,0.0009300917154178,-0.0376467108726501,0.0,0.0,0.0,-0.0120969163253903,60.0,2.219923734664917,0.0,-7.899393494881225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001007086902973,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001060510985553,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.83289797254838e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001060510985553,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0005030607571825,293.2800598144531,294.1499938964844,296.1312561035156,293.89068603515625,294.7689514160156,296.1571350097656,293.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730404173955,0.0001424265792593,0.0009306138381361,-0.0366280265152454,0.0,0.0,0.0,-0.0119044044986367,60.0,2.198627233505249,0.0,-7.85038736239585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001007086902973,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001060510985553,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,7.83289797254838e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0001060510985553,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0005030607571825,293.2800598144531,294.1499938964844,296.1312561035156,293.89068603515625,294.7689514160156,296.1571350097656,293.1771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730404173955,0.0001424265792593,0.0009306138381361,-0.0366280265152454,0.0,0.0,0.0,-0.0119044044986367,60.0,2.198627233505249,0.0,-7.85038736239585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001004199657472,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001057470581145,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.810441456967965e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001057470581145,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0005016184877604,293.279296875,294.1499938964844,296.11529541015625,293.8755798339844,294.7944641113281,296.1410217285156,293.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699639096856,0.0001388696982758,0.0009310942841693,-0.035690788179636,0.0,0.0,0.0,-0.0117273041978478,60.0,2.1782472133636475,0.0,-7.805438428931667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001004199657472,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001057470581145,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,7.810441456967965e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001057470581145,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0005016184877604,293.279296875,294.1499938964844,296.11529541015625,293.8755798339844,294.7944641113281,296.1410217285156,293.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699639096856,0.0001388696982758,0.0009310942841693,-0.035690788179636,0.0,0.0,0.0,-0.0117273041978478,60.0,2.1782472133636475,0.0,-7.805438428931667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0001001498749246,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001054626409313,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.789434312144294e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001054626409313,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0005002693505957,293.27850341796875,294.1499938964844,296.0999450683594,293.8610534667969,294.819091796875,296.1254577636719,293.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067086472176,0.000135542373755,0.0009315441129729,-0.0348139517009258,0.0,0.0,0.0,-0.0115616340190172,60.0,2.1588897705078125,0.0,-7.763507170466255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,0.0001001498749246,297.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24664306640625,0.0,0.0,0.0001054626409313,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.789434312144294e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,0.0001054626409313,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0005002693505957,293.27850341796875,294.1499938964844,296.0999450683594,293.8610534667969,294.819091796875,296.1254577636719,293.1817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067086472176,0.000135542373755,0.0009315441129729,-0.0348139517009258,0.0,0.0,0.0,-0.0115616340190172,60.0,2.1588897705078125,0.0,-7.763507170466255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.000100015568023,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0001053212108672,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.778988947393373e-05,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001053212108672,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.000499598449096,293.27813720703125,294.1499938964844,296.0924987792969,293.8539733886719,294.83111572265625,296.11785888671875,293.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656552622094,0.0001338878355454,0.0009317674557678,-0.0343779064714908,0.0,0.0,0.0,-0.0114792520180344,60.0,2.149487972259521,0.0,-7.74269892644952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.988329838961364e-05,297.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0001051819272106,297.0937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,7.768701470922679e-05,297.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001051819272106,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0004989377921447,293.2777404785156,294.1499938964844,296.085205078125,293.8470764160156,294.84295654296875,296.11041259765625,293.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642460547387,0.0001322584284935,0.0009319875971414,-0.033948466181755,0.0,0.0,0.0,-0.0113981217145919,60.0,2.1402595043182373,0.0,-7.722233164031422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.962554759113118e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001049105048878,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.748654024908319e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001049105048878,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0004976502386853,293.2769775390625,294.1499938964844,296.0710144042969,293.8336486816406,294.865966796875,296.0959777832031,293.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614995844662,0.0001290831278311,0.000932416471187,-0.0331115461885929,0.0,0.0,0.0,-0.0112400203943252,60.0,2.122358798980713,0.0,-7.682429981059613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.962554759113118e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001049105048878,297.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.748654024908319e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001049105048878,297.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0004976502386853,293.2769775390625,294.1499938964844,296.0710144042969,293.8336486816406,294.865966796875,296.0959777832031,293.186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614995844662,0.0001290831278311,0.000932416471187,-0.0331115461885929,0.0,0.0,0.0,-0.0112400203943252,60.0,2.122358798980713,0.0,-7.682429981059613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,9.9376957223285e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0001046487159328,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,7.729318895144388e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001046487159328,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004964084364473,293.2762145996094,294.1499938964844,296.0574035644531,293.8207702636719,294.8882751464844,296.08203125,293.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588506702333,0.0001260206190636,0.0009328299784101,-0.0323042906820774,0.0,0.0,0.0,-0.0110875340178608,60.0,2.105107069015503,0.0,-7.64413741194403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,9.9376957223285e-05,297.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0001046487159328,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,7.729318895144388e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.0001046487159328,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0004964084364473,293.2762145996094,294.1499938964844,296.0574035644531,293.8207702636719,294.8882751464844,296.08203125,293.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588506702333,0.0001260206190636,0.0009328299784101,-0.0323042906820774,0.0,0.0,0.0,-0.0110875340178608,60.0,2.105107069015503,0.0,-7.64413741194403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
