time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,9.914224210660905e-05,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001044015589286,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.711063517490402e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001044015589286,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004952360177412,293.27545166015625,294.1499938964844,296.0443420410156,293.80841064453125,294.9098205566406,296.06866455078125,293.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563498362898,0.0001231291680596,0.0009332206682302,-0.0315420664846897,0.0,0.0,0.0,-0.0109435655176639,60.0,2.08863377571106,0.0,-7.608070973219584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,9.914224210660905e-05,297.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001044015589286,297.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,7.711063517490402e-05,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001044015589286,297.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004952360177412,293.27545166015625,294.1499938964844,296.0443420410156,293.80841064453125,294.9098205566406,296.06866455078125,293.1906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563498362898,0.0001231291680596,0.0009332206682302,-0.0315420664846897,0.0,0.0,0.0,-0.0109435655176639,60.0,2.08863377571106,0.0,-7.608070973219584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,9.892185335047544e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001041694777086,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,7.693922088947147e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0001041694777086,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0004941351362504,293.2746887207031,294.1499938964844,296.0318298339844,293.7965393066406,294.93072509765625,296.0557556152344,293.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540015064179,0.0001204141881316,0.0009335872600786,-0.030826311558485,0.0,0.0,0.0,-0.0108083831146359,60.0,2.072906494140625,0.0,-7.574283955591454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,9.892185335047544e-05,297.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001041694777086,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,7.693922088947147e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0001041694777086,297.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0004941351362504,293.2746887207031,294.1499938964844,296.0318298339844,293.7965393066406,294.93072509765625,296.0557556152344,293.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540015064179,0.0001204141881316,0.0009335872600786,-0.030826311558485,0.0,0.0,0.0,-0.0108083831146359,60.0,2.072906494140625,0.0,-7.574283955591454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,9.881799633149058e-05,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001040601055137,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,7.685843593208119e-05,297.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,0.0001040601055137,297.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0004936163313686,293.2743225097656,294.1499938964844,296.0257873535156,293.7908020019531,294.9408874511719,296.0495300292969,293.1937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528950951993,0.0001191347109852,0.0009337603696621,-0.0304889846593141,0.0,0.0,0.0,-0.0107446778565645,60.0,2.065352201461792,0.0,-7.558386982964296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,9.8718905064743e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001039557610056,297.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,7.678136898903176e-05,297.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001039557610056,297.2030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0004931213916279,293.27392578125,294.1499938964844,296.0198669433594,293.78521728515625,294.9508972167969,296.0433959960937,293.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518393246456,0.000117914059956,0.0009339252137579,-0.03016715683043,0.0,0.0,0.0,-0.0106838997453451,60.0,2.058007001876831,0.0,-7.543236790752418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.853537630988284e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001037624970194,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.66386219765991e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001037624970194,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0004922046209685,293.273193359375,294.1499938964844,296.0083923339844,293.7743530273437,294.9704895019531,296.031494140625,293.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049883547239,0.0001156531070591,0.000934230396524,-0.0295710284262895,0.0,0.0,0.0,-0.0105713233351707,60.0,2.0439319610595703,0.0,-7.51521440633951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,9.853537630988284e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001037624970194,297.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,7.66386219765991e-05,297.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001037624970194,297.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0004922046209685,293.273193359375,294.1499938964844,296.0083923339844,293.7743530273437,294.9704895019531,296.031494140625,293.1968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049883547239,0.0001156531070591,0.000934230396524,-0.0295710284262895,0.0,0.0,0.0,-0.0105713233351707,60.0,2.0439319610595703,0.0,-7.51521440633951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,9.837198740569876e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001035904424497,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,7.651154737686738e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001035904424497,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004913884331472,293.2724304199219,294.1499938964844,295.9974670410156,293.7640075683594,294.9894714355469,296.02008056640625,293.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048142556101,0.0001136403370765,0.0009345022263005,-0.0290403105318546,0.0,0.0,0.0,-0.0104711046442389,60.0,2.0306782722473145,0.0,-7.490312015079327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,9.837198740569876e-05,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001035904424497,297.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,7.651154737686738e-05,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0001035904424497,297.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491455078125,0.0,0.0,0.0004913884331472,293.2724304199219,294.1499938964844,295.9974670410156,293.7640075683594,294.9894714355469,296.02008056640625,293.1988830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048142556101,0.0001136403370765,0.0009345022263005,-0.0290403105318546,0.0,0.0,0.0,-0.0104711046442389,60.0,2.0306782722473145,0.0,-7.490312015079327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.823030995903537e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001034412489389,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.640135299880058e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001034412489389,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0004906807444058,293.2716979980469,294.1499938964844,295.98699951171875,293.7541198730469,295.0079040527344,296.00909423828125,293.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466328822076,0.0001118950167438,0.0009347379091195,-0.028580093756318,0.0,0.0,0.0,-0.0103842029348015,60.0,2.0182955265045166,0.0,-7.468752727390894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.823030995903537e-05,297.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0001034412489389,297.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.640135299880058e-05,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001034412489389,297.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0004906807444058,293.2716979980469,294.1499938964844,295.98699951171875,293.7541198730469,295.0079040527344,296.00909423828125,293.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466328822076,0.0001118950167438,0.0009347379091195,-0.028580093756318,0.0,0.0,0.0,-0.0103842029348015,60.0,2.0182955265045166,0.0,-7.468752727390894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.811227209866048e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.000103316946479,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.630954496562481e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000103316946479,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.0004900911008007,293.2709655761719,294.1499938964844,295.97705078125,293.74468994140625,295.0257568359375,295.9985656738281,293.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453751310706,0.0001104408802348,0.0009349343017674,-0.0281966421753168,0.0,0.0,0.0,-0.0103118000552058,60.0,2.006796836853028,0.0,-7.450812944398423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.811227209866048e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.000103316946479,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.630954496562481e-05,297.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.000103316946479,297.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24871826171875,0.0,0.0,0.0004900911008007,293.2709655761719,294.1499938964844,295.97705078125,293.74468994140625,295.0257568359375,295.9985656738281,293.20281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453751310706,0.0001104408802348,0.0009349343017674,-0.0281966421753168,0.0,0.0,0.0,-0.0103118000552058,60.0,2.006796836853028,0.0,-7.450812944398423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,9.806323214434089e-05,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001032653090078,297.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,7.627140439581126e-05,297.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001032653090078,297.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0004898461629636,293.2705993652344,294.1499938964844,295.9722595214844,293.7401428222656,295.0344543457031,295.99346923828125,293.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448530083522,0.0001098367574741,0.000935016258154,-0.0280373338609933,0.0,0.0,0.0,-0.010281722061336,60.0,2.001422166824341,0.0,-7.443366456527657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.801950363907964e-05,297.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.000103219259472,297.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.623739656992257e-05,297.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.000103219259472,297.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0004896277096122,293.2702331542969,294.1499938964844,295.9675598144531,293.7357177734375,295.04302978515625,295.98846435546875,293.2047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443872306495,0.0001092980746761,0.0009350891341455,-0.0278952792286872,0.0,0.0,0.0,-0.0102549009025096,60.0,1.996232032775879,0.0,-7.436729987375656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.79521864792332e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.000103148369817,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.61850387789309e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.000103148369817,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004892914439551,293.2695007324219,294.1499938964844,295.95855712890625,293.7271728515625,295.059814453125,295.9787902832031,293.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436694137752,0.0001084687901311,0.0009352006018161,-0.0276765897870063,0.0,0.0,0.0,-0.0102136069908738,60.0,1.9865062236785889,0.0,-7.426518777720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,9.79521864792332e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.000103148369817,297.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,7.61850387789309e-05,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.000103148369817,297.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004892914439551,293.2695007324219,294.1499938964844,295.95855712890625,293.7271728515625,295.059814453125,295.9787902832031,293.20660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436694137752,0.0001084687901311,0.0009352006018161,-0.0276765897870063,0.0,0.0,0.0,-0.0102136069908738,60.0,1.9865062236785889,0.0,-7.426518777720048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.791164484340698e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001031056744977,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.615350477863103e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001031056744977,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0004890889395028,293.268798828125,294.1499938964844,295.95001220703125,293.71905517578125,295.0761413574219,295.9695129394531,293.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432372801005,0.0001079693101928,0.0009352680062875,-0.0275448709726333,0.0,0.0,0.0,-0.0101887369528412,60.0,1.977699637413025,0.0,-7.420371872512987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,9.791164484340698e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001031056744977,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,7.615350477863103e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001031056744977,297.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0004890889395028,293.268798828125,294.1499938964844,295.95001220703125,293.71905517578125,295.0761413574219,295.9695129394531,293.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432372801005,0.0001079693101928,0.0009352680062875,-0.0275448709726333,0.0,0.0,0.0,-0.0101887369528412,60.0,1.977699637413025,0.0,-7.420371872512987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.788982424652204e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001030826970236,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,7.613652996951714e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001030826970236,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004889799165539,293.2680969238281,294.1499938964844,295.9424133300781,293.7118835449219,295.0920104980469,295.9608154296875,293.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430046822875,0.000107700449007,0.0009353042696602,-0.0274739675223827,0.0,0.0,0.0,-0.0101753501221537,60.0,1.9699143171310425,0.0,-7.417064296078024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.788982424652204e-05,297.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001030826970236,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,7.613652996951714e-05,297.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001030826970236,297.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004889799165539,293.2680969238281,294.1499938964844,295.9424133300781,293.7118835449219,295.0920104980469,295.9608154296875,293.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430046822875,0.000107700449007,0.0009353042696602,-0.0274739675223827,0.0,0.0,0.0,-0.0101753501221537,60.0,1.9699143171310425,0.0,-7.417064296078024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.787597809918223e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001030681160045,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.612576155224815e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001030681160045,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004889107658527,293.26739501953125,294.1499938964844,295.93621826171875,293.7060241699219,295.10760498046875,295.95263671875,293.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428571840748,0.0001075298787327,0.0009353272616863,-0.0274289865046739,0.0,0.0,0.0,-0.0101668573915958,60.0,1.963017702102661,0.0,-7.414966063379327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.787597809918223e-05,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001030681160045,297.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.612576155224815e-05,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,0.0001030681160045,297.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475891113281,0.0,0.0,0.0004889107658527,293.26739501953125,294.1499938964844,295.93621826171875,293.7060241699219,295.10760498046875,295.95263671875,293.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428571840748,0.0001075298787327,0.0009353272616863,-0.0274289865046739,0.0,0.0,0.0,-0.0101668573915958,60.0,1.963017702102661,0.0,-7.414966063379327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,9.787191811483352e-05,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001030638377415,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,7.61226037866436e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001030638377415,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0004888905095867,293.2670288085937,294.1499938964844,295.9336242675781,293.7035522460937,295.1152648925781,295.94891357421875,293.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042813877575,0.0001074798492481,0.0009353340137749,-0.0274157915264368,0.0,0.0,0.0,-0.0101643651723861,60.0,1.9600435495376587,0.0,-7.414350733370156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.786963346414268e-05,297.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001030614366754,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.612082117702812e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001030614366754,297.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0004888790426775,293.2666931152344,294.1499938964844,295.93133544921875,293.701416015625,295.1228332519531,295.9454650878906,293.2138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427895467728,0.0001074516985681,0.0009353377972729,-0.0274083688855171,0.0,0.0,0.0,-0.0101629644632339,60.0,1.957400918006897,0.0,-7.414004699057841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.786966256797314e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001030614730552,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.612085028085858e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001030614730552,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0004888792173005,293.2660217285156,294.1499938964844,295.9276733398437,293.69793701171875,295.1376953125,295.939453125,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427898960188,0.0001074521132977,0.0009353377390652,-0.0274084769189357,0.0,0.0,0.0,-0.0101629849523305,60.0,1.9529293775558472,0.0,-7.414009672856994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.786966256797314e-05,297.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001030614730552,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.612085028085858e-05,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001030614730552,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0004888792173005,293.2660217285156,294.1499938964844,295.9276733398437,293.69793701171875,295.1376953125,295.939453125,293.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427898960188,0.0001074521132977,0.0009353377390652,-0.0274084769189357,0.0,0.0,0.0,-0.0101629849523305,60.0,1.9529293775558472,0.0,-7.414009672856994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.78754469542764e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001030675557558,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.612534682266414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001030675557558,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.000488908146508,293.2653503417969,294.1499938964844,295.9251403808594,293.695556640625,295.1521301269531,295.934814453125,293.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042851479724,0.0001075233158189,0.0009353281348012,-0.0274272542446851,0.0,0.0,0.0,-0.0101665295660495,60.0,1.949570178985596,0.0,-7.414885061507448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,9.78754469542764e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001030675557558,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.612534682266414e-05,297.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001030675557558,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.000488908146508,293.2653503417969,294.1499938964844,295.9251403808594,293.695556640625,295.1521301269531,295.934814453125,293.2173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042851479724,0.0001075233158189,0.0009353281348012,-0.0274272542446851,0.0,0.0,0.0,-0.0101665295660495,60.0,1.949570178985596,0.0,-7.414885061507448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.788647730601951e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001030791754601,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.613392517669126e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001030791754601,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004889632109552,293.2646789550781,294.1499938964844,295.92364501953125,293.6941223144531,295.16619873046875,295.9313049316406,293.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429689427837,0.0001076591797755,0.0009353097411803,-0.0274630840867757,0.0,0.0,0.0,-0.0101732946932315,60.0,1.947089433670044,0.0,-7.416556258021957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,9.788647730601951e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001030791754601,297.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.613392517669126e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001030791754601,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004889632109552,293.2646789550781,294.1499938964844,295.92364501953125,293.6941223144531,295.16619873046875,295.9313049316406,293.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429689427837,0.0001076591797755,0.0009353097411803,-0.0274630840867757,0.0,0.0,0.0,-0.0101732946932315,60.0,1.947089433670044,0.0,-7.416556258021957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.790178592083976e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001030952917062,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.614583591930568e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001030952917062,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0004890396958217,293.2640380859375,294.1499938964844,295.9230651855469,293.6935729980469,295.1800231933594,295.92877197265625,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,0.000107847743493,0.0009352843044325,-0.0275128129869699,0.0,0.0,0.0,-0.0101826833561062,60.0,1.945374846458435,0.0,-7.418876180054212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,9.790178592083976e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001030952917062,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,7.614583591930568e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001030952917062,297.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0004890396958217,293.2640380859375,294.1499938964844,295.9230651855469,293.6935729980469,295.1800231933594,295.92877197265625,293.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431320406496,0.000107847743493,0.0009352843044325,-0.0275128129869699,0.0,0.0,0.0,-0.0101826833561062,60.0,1.945374846458435,0.0,-7.418876180054212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.79112446657382e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001031052597681,297.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.615319191245362e-05,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001031052597681,297.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0004890869604423,293.2637023925781,294.1499938964844,295.9231262207031,293.693603515625,295.18682861328125,295.9279479980469,293.22149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432329727336,0.0001079642897821,0.0009352686465717,-0.0275435466319322,0.0,0.0,0.0,-0.0101884864270687,60.0,1.9448691606521609,0.0,-7.420310055294976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.792122000362724e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.000103115758975,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,7.616094808327034e-05,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.000103115758975,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,0.0004891367862001,293.2633972167969,294.1499938964844,295.92333984375,293.69384765625,295.19354248046875,295.92730712890625,293.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433393763378,0.0001080871734302,0.0009352522320114,-0.0275759529322385,0.0,0.0,0.0,-0.0101946061477065,60.0,1.9444836378097528,0.0,-7.421822090236675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.794262587092815e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001031382998917,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.617759547429159e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001031382998917,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004892436554655,293.26275634765625,294.1499938964844,295.92437744140625,293.6947937011719,295.2069091796875,295.9264221191406,293.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435670847073,0.0001083507959265,0.0009352163178846,-0.0276454742997884,0.0,0.0,0.0,-0.0102077312767505,60.0,1.9440027475357056,0.0,-7.425066428368154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.794262587092815e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001031382998917,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.617759547429159e-05,297.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001031382998917,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004892436554655,293.26275634765625,294.1499938964844,295.92437744140625,293.6947937011719,295.2069091796875,295.9264221191406,293.2239685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435670847073,0.0001083507959265,0.0009352163178846,-0.0276454742997884,0.0,0.0,0.0,-0.0102077312767505,60.0,1.9440027475357056,0.0,-7.425066428368154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.79671094682999e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001031640786095,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,7.619663665536791e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001031640786095,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004893660079687,293.2621459960937,294.1499938964844,295.926025390625,293.6963806152344,295.22003173828125,295.9264221191406,293.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438279714435,0.0001086524061975,0.0009351755725219,-0.0277250129729509,0.0,0.0,0.0,-0.0102227479219436,60.0,1.9442092180252075,0.0,-7.428779014162501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,9.79671094682999e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001031640786095,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,7.619663665536791e-05,297.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001031640786095,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004893660079687,293.2621459960937,294.1499938964844,295.926025390625,293.6963806152344,295.22003173828125,295.9264221191406,293.2255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438279714435,0.0001086524061975,0.0009351755725219,-0.0277250129729509,0.0,0.0,0.0,-0.0102227479219436,60.0,1.9442092180252075,0.0,-7.428779014162501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.799315739655869e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001031915089697,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,7.621690019732341e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001031915089697,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0004894961020909,293.26153564453125,294.1499938964844,295.9282531738281,293.698486328125,295.23297119140625,295.9271850585937,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441055055707,0.0001089732759282,0.0009351322660222,-0.0278096292167902,0.0,0.0,0.0,-0.0102387247607111,60.0,1.9448951482772827,0.0,-7.432729631773327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
