time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,9.799315739655869e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001031915089697,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,7.621690019732341e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001031915089697,297.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455444335937,0.0,0.0,0.0004894961020909,293.26153564453125,294.1499938964844,295.9282531738281,293.698486328125,295.23297119140625,295.9271850585937,293.2272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441055055707,0.0001089732759282,0.0009351322660222,-0.0278096292167902,0.0,0.0,0.0,-0.0102387247607111,60.0,1.9448951482772827,0.0,-7.432729631773327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,9.802019485505298e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001032199870678,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,7.62379277148284e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001032199870678,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004896312020719,293.26092529296875,294.1499938964844,295.9309387207031,293.7010192871094,295.2456970214844,295.9285583496094,293.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443936334922,0.0001093063838197,0.0009350872132927,-0.0278974715620279,0.0,0.0,0.0,-0.0102553106844425,60.0,1.945990204811096,0.0,-7.436832305529607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,9.802019485505298e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001032199870678,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,7.62379277148284e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,0.0001032199870678,297.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004896312020719,293.26092529296875,294.1499938964844,295.9309387207031,293.7010192871094,295.2456970214844,295.9285583496094,293.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443936334922,0.0001093063838197,0.0009350872132927,-0.0278974715620279,0.0,0.0,0.0,-0.0102553106844425,60.0,1.945990204811096,0.0,-7.436832305529607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,9.803386637941004e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0001032343861879,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,7.624856516486034e-05,297.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001032343861879,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0004896994796581,293.2606506347656,294.1499938964844,295.93243408203125,293.7024230957031,295.2519836425781,295.92950439453125,293.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445393854752,0.0001094748149625,0.0009350645123049,-0.0279418881982564,0.0,0.0,0.0,-0.0102636972442269,60.0,1.9466980695724487,0.0,-7.438907090318025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,9.8047501523979e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421875,0.0,0.0,0.0001032487416523,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,7.62591662351042e-05,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001032487416523,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0004897675826214,293.2603454589844,294.1499938964844,295.9339904785156,293.70391845703125,295.2582397460937,295.9305725097656,293.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446845553815,0.0001096427513402,0.0009350418113172,-0.0279861744493246,0.0,0.0,0.0,-0.0102720586583018,60.0,1.947460651397705,0.0,-7.44097619076456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.807455353438854e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001032772270264,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,7.628020830452442e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001032772270264,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004899026826024,293.259765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2706298828125,295.9328918457031,293.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972683303,0.0001099759319913,0.0009349967585876,-0.0280740354210138,0.0,0.0,0.0,-0.0102886483073234,60.0,1.9490838050842283,0.0,-7.445081706691782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,9.807455353438854e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0001032772270264,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,7.628020830452442e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001032772270264,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004899026826024,293.259765625,294.1499938964844,295.93731689453125,293.7070617675781,295.2706298828125,295.9328918457031,293.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044972683303,0.0001099759319913,0.0009349967585876,-0.0280740354210138,0.0,0.0,0.0,-0.0102886483073234,60.0,1.9490838050842283,0.0,-7.445081706691782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,9.810052142711356e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001033045700751,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,7.63004063628614e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001033045700751,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004900324274785,293.2592163085937,294.1499938964844,295.9407958984375,293.7103576660156,295.2828674316406,295.93560791015625,293.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045249402523,0.0001102958631236,0.0009349535102955,-0.0281584020704031,0.0,0.0,0.0,-0.0103045776486396,60.0,1.9508795738220213,0.0,-7.449025218875249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,9.810052142711356e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418518066406,0.0,0.0,0.0001033045700751,297.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,7.63004063628614e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001033045700751,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004900324274785,293.2592163085937,294.1499938964844,295.9407958984375,293.7103576660156,295.2828674316406,295.93560791015625,293.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045249402523,0.0001102958631236,0.0009349535102955,-0.0281584020704031,0.0,0.0,0.0,-0.0103045776486396,60.0,1.9508795738220213,0.0,-7.449025218875249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,9.812481584958732e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.000103330159618,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,7.631930202478543e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.000103330159618,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0004901537904515,293.2586669921875,294.1499938964844,295.94439697265625,293.7137451171875,295.2949523925781,295.9385681152344,293.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455081937834,0.0001105951305362,0.0009349130559712,-0.0282373186200857,0.0,0.0,0.0,-0.0103194778785109,60.0,1.952755331993103,0.0,-7.452715067302051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,9.812481584958732e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.000103330159618,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,7.631930202478543e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.000103330159618,297.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0004901537904515,293.2586669921875,294.1499938964844,295.94439697265625,293.7137451171875,295.2949523925781,295.9385681152344,293.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455081937834,0.0001105951305362,0.0009349130559712,-0.0282373186200857,0.0,0.0,0.0,-0.0103194778785109,60.0,1.952755331993103,0.0,-7.452715067302051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,9.814678924158216e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001033532971632,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.633639324922115e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001033532971632,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0004902635118924,293.25811767578125,294.1499938964844,295.9479675292969,293.7171325683594,295.3068542480469,295.9416809082031,293.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457423049956,0.0001108658107114,0.0009348764433525,-0.0283086951822042,0.0,0.0,0.0,-0.0103329550474882,60.0,1.9546297788619995,0.0,-7.456053197074652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,9.814678924158216e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001033532971632,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,7.633639324922115e-05,297.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001033532971632,297.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0004902635118924,293.25811767578125,294.1499938964844,295.9479675292969,293.7171325683594,295.3068542480469,295.9416809082031,293.236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457423049956,0.0001108658107114,0.0009348764433525,-0.0283086951822042,0.0,0.0,0.0,-0.0103329550474882,60.0,1.9546297788619995,0.0,-7.456053197074652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,9.815632074605674e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0001033633379847,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,7.634380745003e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,0.0001033633379847,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0004903111839666,293.25787353515625,294.1499938964844,295.94970703125,293.7187805175781,295.3127746582031,295.9432983398437,293.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458435863256,0.0001109832519432,0.0009348603780381,-0.0283396653831005,0.0,0.0,0.0,-0.0103388018906116,60.0,1.955527424812317,0.0,-7.457501993712867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,9.816537203732878e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001033728622132,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,7.635084330104291e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0001033728622132,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0004903563531115,293.2575988769531,294.1499938964844,295.951416015625,293.72039794921875,295.3186340332031,295.9449157714844,293.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459399782121,0.0001110946759581,0.0009348453604616,-0.0283690486103296,0.0,0.0,0.0,-0.0103443497791886,60.0,1.956404209136963,0.0,-7.458876183363827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,9.818137186812236e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001033897133311,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,7.636328518856317e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001033897133311,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0004904362722299,293.257080078125,294.1499938964844,295.9546813964844,293.7234802246094,295.3302917480469,295.9481201171875,293.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461111087352,0.0001112917889258,0.0009348192834295,-0.0284210257232189,0.0,0.0,0.0,-0.0103541677817702,60.0,1.9580703973770144,0.0,-7.461307660605598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,9.818137186812236e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001033897133311,297.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411499023437,0.0,0.0,7.636328518856317e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0001033897133311,297.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0004904362722299,293.257080078125,294.1499938964844,295.9546813964844,293.7234802246094,295.3302917480469,295.9481201171875,293.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461111087352,0.0001112917889258,0.0009348192834295,-0.0284210257232189,0.0,0.0,0.0,-0.0103541677817702,60.0,1.9580703973770144,0.0,-7.461307660605598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.81926204985939e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001034015513141,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.637203816557303e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0001034015513141,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0004904924426227,293.256591796875,294.1499938964844,295.9576110839844,293.7262878417969,295.34185791015625,295.9512939453125,293.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462306672707,0.0001114303158828,0.0009348003659397,-0.0284575540572404,0.0,0.0,0.0,-0.0103610632941126,60.0,1.9595463275909424,0.0,-7.463017226427837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.81926204985939e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001034015513141,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.637203816557303e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411193847656,0.0,0.0,0.0001034015513141,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0004904924426227,293.256591796875,294.1499938964844,295.9576110839844,293.7262878417969,295.34185791015625,295.9512939453125,293.2411193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462306672707,0.0001114303158828,0.0009348003659397,-0.0284575540572404,0.0,0.0,0.0,-0.0103610632941126,60.0,1.9595463275909424,0.0,-7.463017226427837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.819843398872764e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001034076776704,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.637655653525144e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0001034076776704,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0004905214882455,293.2560729980469,294.1499938964844,295.960205078125,293.7287292480469,295.353271484375,295.95428466796875,293.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462926002219,0.0001115019185817,0.000934790703468,-0.0284764356911182,0.0,0.0,0.0,-0.0103646293282508,60.0,1.960668444633484,0.0,-7.463901141591124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,9.819843398872764e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409362792969,0.0,0.0,0.0001034076776704,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,7.637655653525144e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240966796875,0.0,0.0,0.0001034076776704,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0004905214882455,293.2560729980469,294.1499938964844,295.960205078125,293.7287292480469,295.353271484375,295.95428466796875,293.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462926002219,0.0001115019185817,0.000934790703468,-0.0284764356911182,0.0,0.0,0.0,-0.0103646293282508,60.0,1.960668444633484,0.0,-7.463901141591124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,9.819719707593322e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.000103406375274,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,7.637559610884637e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.000103406375274,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004905153182335,293.255615234375,294.1499938964844,295.9622802734375,293.7306823730469,295.3643798828125,295.956787109375,293.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462794452905,0.0001114867191063,0.0009347927407361,-0.028472427278757,0.0,0.0,0.0,-0.0103638721629977,60.0,1.961152076721192,0.0,-7.463713558308882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,9.819719707593322e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.000103406375274,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,7.637559610884637e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,0.000103406375274,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0004905153182335,293.255615234375,294.1499938964844,295.9622802734375,293.7306823730469,295.3643798828125,295.956787109375,293.2441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462794452905,0.0001114867191063,0.0009347927407361,-0.028472427278757,0.0,0.0,0.0,-0.0103638721629977,60.0,1.961152076721192,0.0,-7.463713558308882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,9.819468687055632e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0001034037341014,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,7.637364615220577e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24078369140625,0.0,0.0,0.0001034037341014,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0004905028035864,293.25537109375,294.1499938964844,295.9631042480469,293.7314758300781,295.369873046875,295.9579467773437,293.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462523205205,0.0001114558035624,0.0009347965824417,-0.028464276343584,0.0,0.0,0.0,-0.0103623308241367,60.0,1.9612537622451784,0.0,-7.46333199685978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,9.819064143812284e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0001033994703902,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406005859375,0.0,0.0,7.637049566255882e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001033994703902,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0004904825473204,293.2551574707031,294.1499938964844,295.9637756347656,293.73211669921875,295.3753356933594,295.9589538574219,293.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462092468515,0.0001114059050451,0.0009348032763227,-0.0284511167556047,0.0,0.0,0.0,-0.0103598460555076,60.0,1.96124005317688,0.0,-7.462715956307876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,9.817857062444092e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001033867592923,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,7.636110967723653e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001033867592923,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0004904222441837,293.25469970703125,294.1499938964844,295.964599609375,293.7328796386719,295.3861389160156,295.9607849121094,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460815392434,0.0001112571917474,0.000934824347496,-0.0284119024872779,0.0,0.0,0.0,-0.0103524466976523,60.0,1.960915327072144,0.0,-7.460881334964142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,9.817857062444092e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,0.0001033867592923,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,7.636110967723653e-05,297.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001033867592923,297.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0004904222441837,293.25469970703125,294.1499938964844,295.964599609375,293.7328796386719,295.3861389160156,295.9607849121094,293.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460815392434,0.0001112571917474,0.000934824347496,-0.0284119024872779,0.0,0.0,0.0,-0.0103524466976523,60.0,1.960915327072144,0.0,-7.460881334964142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,9.815525845624506e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001033622174873,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,7.634297799086198e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001033622174873,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0004903058288618,293.2542724609375,294.1499938964844,295.9646301269531,293.7329406738281,295.39666748046875,295.9617919921875,293.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458326432853,0.000110970060632,0.0009348625899292,-0.0283361859619617,0.0,0.0,0.0,-0.0103381471708416,60.0,1.9596288204193115,0.0,-7.457339279426378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,9.815525845624506e-05,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,0.0001033622174873,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,7.634297799086198e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001033622174873,297.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0004903058288618,293.2542724609375,294.1499938964844,295.9646301269531,293.7329406738281,295.39666748046875,295.9617919921875,293.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458326432853,0.000110970060632,0.0009348625899292,-0.0283361859619617,0.0,0.0,0.0,-0.0103381471708416,60.0,1.9596288204193115,0.0,-7.457339279426378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,9.812675853027032e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001033321968861,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.632080814801157e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0001033321968861,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0004901634529232,293.2538452148437,294.1499938964844,295.9638061523437,293.7321472167969,295.40704345703125,295.9623413085937,293.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455296142026,0.0001106189083657,0.0009349107276648,-0.028243588283658,0.0,0.0,0.0,-0.0103206662461161,60.0,1.957902789115905,0.0,-7.45300852145192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,9.812675853027032e-05,297.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402648925781,0.0,0.0,0.0001033321968861,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.632080814801157e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0001033321968861,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0004901634529232,293.2538452148437,294.1499938964844,295.9638061523437,293.7321472167969,295.40704345703125,295.9623413085937,293.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455296142026,0.0001106189083657,0.0009349107276648,-0.028243588283658,0.0,0.0,0.0,-0.0103206662461161,60.0,1.957902789115905,0.0,-7.45300852145192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.80875629466027e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001032909276545,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,7.629032916156575e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001032909276545,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004899677005596,293.2534484863281,294.1499938964844,295.9620361328125,293.73046875,295.41717529296875,295.9620666503906,293.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451115667819,0.0001101360976463,0.0009349754545837,-0.0281162708997726,0.0,0.0,0.0,-0.0102966241538524,60.0,1.9552223682403564,0.0,-7.447055594411722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,9.80875629466027e-05,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001032909276545,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,7.629032916156575e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001032909276545,297.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0004899677005596,293.2534484863281,294.1499938964844,295.9620361328125,293.73046875,295.41717529296875,295.9620666503906,293.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451115667819,0.0001101360976463,0.0009349754545837,-0.0281162708997726,0.0,0.0,0.0,-0.0102966241538524,60.0,1.9552223682403564,0.0,-7.447055594411722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,9.80636104941368e-05,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,0.0001032657019095,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,7.627169543411583e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,0.0001032657019095,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004898480256088,293.25323486328125,294.1499938964844,295.96075439453125,293.729248046875,295.422119140625,295.9615478515625,293.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448558023199,0.0001098409775295,0.0009350148029625,-0.0280384477227926,0.0,0.0,0.0,-0.010281927883625,60.0,1.953477025032044,0.0,-7.443419036690102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,9.803824650589375e-05,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,0.0001032389991451,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,7.625197031302378e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,0.0001032389991451,297.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0004897213657386,293.2530517578125,294.1499938964844,295.9591979980469,293.727783203125,295.4270324707031,295.9609069824219,293.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445856023579,0.0001095285624614,0.0009350570035167,-0.0279560610651969,0.0,0.0,0.0,-0.0102663720026612,60.0,1.9515957832336424,0.0,-7.439569316147755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.798035171115772e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001031780266202,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.62069394113496e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001031780266202,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0004894321318715,293.2526550292969,294.1499938964844,295.9552307128906,293.7240295410156,295.43670654296875,295.9589538574219,293.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439697653055,0.0001088153221644,0.000935154443141,-0.0277679730206727,0.0,0.0,0.0,-0.0102308643981814,60.0,1.9471642971038816,0.0,-7.430784876305553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,9.798035171115772e-05,297.0830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,0.0001031780266202,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.62069394113496e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001031780266202,297.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0004894321318715,293.2526550292969,294.1499938964844,295.9552307128906,293.7240295410156,295.43670654296875,295.9589538574219,293.2544250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439697653055,0.0001088153221644,0.000935154443141,-0.0277679730206727,0.0,0.0,0.0,-0.0102308643981814,60.0,1.9471642971038816,0.0,-7.430784876305553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,9.790937474463136e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001031032879836,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.615173672093078e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001031032879836,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004890775890089,293.2522888183594,294.1499938964844,295.95001220703125,293.71905517578125,295.4460144042969,295.9557800292969,293.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432127164676,0.000107940955786,0.0009352717897854,-0.0275373924523592,0.0,0.0,0.0,-0.0101873250678181,60.0,1.941393613815308,0.0,-7.420022996029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,9.790937474463136e-05,297.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001031032879836,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23980712890625,0.0,0.0,7.615173672093078e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001031032879836,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004890775890089,293.2522888183594,294.1499938964844,295.95001220703125,293.71905517578125,295.4460144042969,295.9557800292969,293.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432127164676,0.000107940955786,0.0009352717897854,-0.0275373924523592,0.0,0.0,0.0,-0.0101873250678181,60.0,1.941393613815308,0.0,-7.420022996029729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.783452696865425e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001030244675348,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.60935217840597e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001030244675348,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0004887037212029,293.251953125,294.1499938964844,295.9425354003906,293.7128601074219,295.4551086425781,295.9514465332031,293.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,0.0001070188882295,0.000935396994464,-0.0272942259907722,0.0,0.0,0.0,-0.0101414173841476,60.0,1.934478998184204,0.0,-7.408682023424262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,9.783452696865425e-05,297.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001030244675348,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,7.60935217840597e-05,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001030244675348,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0004887037212029,293.251953125,294.1499938964844,295.9425354003906,293.7128601074219,295.4551086425781,295.9514465332031,293.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424158535897,0.0001070188882295,0.000935396994464,-0.0272942259907722,0.0,0.0,0.0,-0.0101414173841476,60.0,1.934478998184204,0.0,-7.408682023424262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
