time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,9.77589879767038e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001029449194902,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,7.603476842632517e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001029449194902,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0004883264191448,293.2516174316406,294.1499938964844,295.9320983886719,293.7054138183594,295.46368408203125,295.9446716308594,293.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416104923933,0.0001060883587342,0.000935522140935,-0.0270488262176513,0.0,0.0,0.0,-0.0100950822234153,60.0,1.9251357316970823,0.0,-7.397246548634939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,9.77589879767038e-05,297.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001029449194902,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,7.603476842632517e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001029449194902,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.0004883264191448,293.2516174316406,294.1499938964844,295.9320983886719,293.7054138183594,295.46368408203125,295.9446716308594,293.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416104923933,0.0001060883587342,0.000935522140935,-0.0270488262176513,0.0,0.0,0.0,-0.0100950822234153,60.0,1.9251357316970823,0.0,-7.397246548634939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.772116754902528e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001029050908982,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,7.600535172969103e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001029050908982,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.0004881374479737,293.25146484375,294.1499938964844,295.92584228515625,293.7012634277344,295.4677734375,295.9403686523437,293.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412075789645,0.0001056224209605,0.0009355851216241,-0.0269259456545114,0.0,0.0,0.0,-0.0100718829780817,60.0,1.919676780700684,0.0,-7.391523126898393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,9.768336167326196e-05,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001028652841341,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.597594958497211e-05,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396545410156,0.0,0.0,0.0001028652841341,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24188232421875,0.0,0.0,0.0004879486223217,293.25128173828125,294.1499938964844,295.9189147949219,293.6968688964844,295.4718017578125,295.9356384277344,293.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040804781951,0.0001051567305694,0.0009356480441056,-0.0268031302839517,0.0,0.0,0.0,-0.0100486958399415,60.0,1.9138638973236084,0.0,-7.385806100046467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,9.760782268131152e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001027857360895,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,7.591719622723758e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001027857360895,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.000487571262056,293.2509765625,294.1499938964844,295.9031677246094,293.6872863769531,295.4795837402344,295.9251708984375,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399998864158,0.0001042261064867,0.0009357737726531,-0.026557695120573,0.0,0.0,0.0,-0.0100023597478866,60.0,1.9014289379119875,0.0,-7.37438625719733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,9.760782268131152e-05,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001027857360895,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,7.591719622723758e-05,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001027857360895,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417907714844,0.0,0.0,0.000487571262056,293.2509765625,294.1499938964844,295.9031677246094,293.6872863769531,295.4795837402344,295.9251708984375,293.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399998864158,0.0001042261064867,0.0009357737726531,-0.026557695120573,0.0,0.0,0.0,-0.0100023597478866,60.0,1.9014289379119875,0.0,-7.37438625719733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.753247286425903e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,0.0001027063917717,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.585858838865533e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001027063917717,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0004871948913205,293.25067138671875,294.1499938964844,295.8851318359375,293.6767578125,295.4868469238281,295.9121398925781,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391970863565,0.0001032978980219,0.0009358991519547,-0.0263128913938999,0.0,0.0,0.0,-0.0099561428651213,60.0,1.8869378566741943,0.0,-7.36300549419866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.753247286425903e-05,297.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,0.0001027063917717,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.585858838865533e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001027063917717,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0004871948913205,293.25067138671875,294.1499938964844,295.8851318359375,293.6767578125,295.4868469238281,295.9121398925781,293.2630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391970863565,0.0001032978980219,0.0009358991519547,-0.0263128913938999,0.0,0.0,0.0,-0.0099561428651213,60.0,1.8869378566741943,0.0,-7.36300549419866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,9.745731222210452e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001026272439048,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,7.580013334518299e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001026272439048,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.0004868194519076,293.2503967285156,294.1499938964844,295.8650207519531,293.6654357910156,295.4935913085937,295.89697265625,293.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383962653577,0.0001023720396915,0.0009360241820104,-0.0260687004774808,0.0,0.0,0.0,-0.0099100433290004,60.0,1.870910167694092,0.0,-7.351662389964987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,9.745731222210452e-05,297.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001026272439048,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,7.580013334518299e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001026272439048,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416076660156,0.0,0.0,0.0004868194519076,293.2503967285156,294.1499938964844,295.8650207519531,293.6654357910156,295.4935913085937,295.89697265625,293.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383962653577,0.0001023720396915,0.0009360241820104,-0.0260687004774808,0.0,0.0,0.0,-0.0099100433290004,60.0,1.870910167694092,0.0,-7.351662389964987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,9.73823553067632e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001025483143166,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.574183109682053e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001025483143166,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0004864450311288,293.2501525878906,294.1499938964844,295.8430480957031,293.6533508300781,295.499755859375,295.8797912597656,293.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375975398346,0.0001014486479107,0.0009361489210277,-0.0258251596242189,0.0,0.0,0.0,-0.0098640667274594,60.0,1.853501439094544,0.0,-7.340357655039045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,9.73823553067632e-05,297.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001025483143166,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.574183109682053e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001025483143166,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0004864450311288,293.2501525878906,294.1499938964844,295.8430480957031,293.6533508300781,295.499755859375,295.8797912597656,293.26593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375975398346,0.0001014486479107,0.0009361489210277,-0.0258251596242189,0.0,0.0,0.0,-0.0098640667274594,60.0,1.853501439094544,0.0,-7.340357655039045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,9.734499326441436e-05,297.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001025089659378,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,7.571277092210948e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001025089659378,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0004862584173679,293.25,294.1499938964844,295.8314208984375,293.6470642089844,295.5025634765625,295.8702697753906,293.2666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371995158493,0.000100988378108,0.0009362111450172,-0.0257037635892629,0.0,0.0,0.0,-0.0098411496728658,60.0,1.844191312789917,0.0,-7.334725893315408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.730768942972644e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001024696757667,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,7.568375440314412e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001024696757667,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0004860720364376,293.2498779296875,294.1499938964844,295.8194580078125,293.6406555175781,295.5052490234375,295.8603820800781,293.267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368019575253,0.0001005287776933,0.0009362731943838,-0.025582542642951,0.0,0.0,0.0,-0.0098182652145624,60.0,1.8346713781356807,0.0,-7.32910478973281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.72331836237572e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001023912263917,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.562580867670476e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001023912263917,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0004856999148614,293.2496643066406,294.1499938964844,295.7944641113281,293.6273803710937,295.51031494140625,295.83990478515625,293.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360081214457,9.961102477973328e-05,0.0009363971184939,-0.0253404770046472,0.0,0.0,0.0,-0.0097725689411163,60.0,1.81518304347992,0.0,-7.31788674102063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.72331836237572e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001023912263917,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.562580867670476e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001023912263917,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0004856999148614,293.2496643066406,294.1499938964844,295.7944641113281,293.6273803710937,295.51031494140625,295.83990478515625,293.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360081214457,9.961102477973328e-05,0.0009363971184939,-0.0253404770046472,0.0,0.0,0.0,-0.0097725689411163,60.0,1.81518304347992,0.0,-7.31788674102063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.715896885609254e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.000102313068055,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.556808850495145e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.000102313068055,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004853291611652,293.2494201660156,294.1499938964844,295.768310546875,293.6137084960937,295.5147399902344,295.8177490234375,293.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352174285799,9.869671339401977e-05,0.0009365206351503,-0.025099316611886,0.0,0.0,0.0,-0.0097270449623465,60.0,1.7946579456329346,0.0,-7.306719140842689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.715896885609254e-05,297.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.000102313068055,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.556808850495145e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.000102313068055,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004853291611652,293.2494201660156,294.1499938964844,295.768310546875,293.6137084960937,295.5147399902344,295.8177490234375,293.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352174285799,9.869671339401977e-05,0.0009365206351503,-0.025099316611886,0.0,0.0,0.0,-0.0097270449623465,60.0,1.7946579456329346,0.0,-7.306719140842689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.711756865726784e-05,297.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.000102269470517,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.553588511655107e-05,297.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.000102269470517,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.000485122349346,293.2492980957031,294.1499938964844,295.75323486328125,293.6058654785156,295.5168762207031,295.8045959472656,293.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347763309255,9.818670514505357e-05,0.0009365895530208,-0.0249647926539182,0.0,0.0,0.0,-0.0097016505897045,60.0,1.7827547788619995,0.0,-7.300493365391959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.708504512673244e-05,297.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001022352298605,297.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.551059388788417e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001022352298605,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0004849598917644,293.24920654296875,294.1499938964844,295.7412109375,293.59967041015625,295.5185546875,295.7942810058594,293.27154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344297625124,9.778609091881664e-05,0.0009366436861455,-0.0248591229319572,0.0,0.0,0.0,-0.0096817035228014,60.0,1.7734018564224243,0.0,-7.295604831369928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.701142698759212e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001021577045321,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.545333210146055e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001021577045321,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004845921648666,293.2490234375,294.1499938964844,295.71337890625,293.5853881835937,295.5217590332031,295.7696838378906,293.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336453560739,9.68791646300815e-05,0.0009367661550641,-0.0246199034154415,0.0,0.0,0.0,-0.009636546485126,60.0,1.7515968084335327,0.0,-7.284544523145088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.701142698759212e-05,297.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001021577045321,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.545333210146055e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001021577045321,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004845921648666,293.2490234375,294.1499938964844,295.71337890625,293.5853881835937,295.5217590332031,295.7696838378906,293.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336453560739,9.68791646300815e-05,0.0009367661550641,-0.0246199034154415,0.0,0.0,0.0,-0.009636546485126,60.0,1.7515968084335327,0.0,-7.284544523145088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.697476343717426e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.000102119098301,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.542481762357056e-05,297.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.000102119098301,297.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004844090435653,293.2489318847656,294.1499938964844,295.69927978515625,293.57818603515625,295.5230407714844,295.7569580078125,293.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332547826692,9.64275823207572e-05,0.0009368272149004,-0.024500785395503,0.0,0.0,0.0,-0.009614061564207,60.0,1.7405078411102295,0.0,-7.279039948571153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.693817264633252e-05,297.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001020805648295,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.539635407738388e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001020805648295,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0004842262424062,293.24884033203125,294.1499938964844,295.6850891113281,293.57098388671875,295.5242004394531,295.7440795898437,293.2743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328649077564,9.597678581485523e-05,0.0009368881001137,-0.0243818759918212,0.0,0.0,0.0,-0.0095916166901588,60.0,1.7293678522109983,0.0,-7.273547453223729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.68651584116742e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001020036725094,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.533956522820517e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001020036725094,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.000483861513203,293.2486877441406,294.1499938964844,295.6565246582031,293.5565185546875,295.5262451171875,295.7180480957031,293.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320869041606,9.507732465863228e-05,0.000937009579502,-0.0241446141153574,0.0,0.0,0.0,-0.0095468312501907,60.0,1.7070106267929075,0.0,-7.262594436951987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.68651584116742e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001020036725094,297.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.533956522820517e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001020036725094,297.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.000483861513203,293.2486877441406,294.1499938964844,295.6565246582031,293.5565185546875,295.5262451171875,295.7180480957031,293.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320869041606,9.507732465863228e-05,0.000937009579502,-0.0241446141153574,0.0,0.0,0.0,-0.0095468312501907,60.0,1.7070106267929075,0.0,-7.262594436951987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.679252980276942e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001019271949189,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.528307469328865e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001019271949189,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004834987048525,293.24853515625,294.1499938964844,295.6279296875,293.5421142578125,295.52764892578125,295.6915283203125,293.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313129751011,9.418260015081614e-05,0.0009371304186061,-0.0239086002111434,0.0,0.0,0.0,-0.009502281434834,60.0,1.6845991611480713,0.0,-7.25170750115467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,9.679252980276942e-05,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001019271949189,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.528307469328865e-05,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001019271949189,297.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004834987048525,293.24853515625,294.1499938964844,295.6279296875,293.5421142578125,295.52764892578125,295.6915283203125,293.2770690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313129751011,9.418260015081614e-05,0.0009371304186061,-0.0239086002111434,0.0,0.0,0.0,-0.009502281434834,60.0,1.6845991611480713,0.0,-7.25170750115467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.672025043983012e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001018510811263,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.522686064476147e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001018510811263,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004831377009395,293.2484130859375,294.1499938964844,295.5995483398437,293.5278625488281,295.5285339355469,295.664794921875,293.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305430041626,9.329226304544136e-05,0.0009372506756335,-0.0236737374216318,0.0,0.0,0.0,-0.0094579504802823,60.0,1.6623022556304932,0.0,-7.24088167203263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,9.672025043983012e-05,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,0.0001018510811263,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,7.522686064476147e-05,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001018510811263,297.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004831377009395,293.2484130859375,294.1499938964844,295.5995483398437,293.5278625488281,295.5285339355469,295.664794921875,293.2784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305430041626,9.329226304544136e-05,0.0009372506756335,-0.0236737374216318,0.0,0.0,0.0,-0.0094579504802823,60.0,1.6623022556304932,0.0,-7.24088167203263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.664832759881392e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001017753456835,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.517092308262363e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001017753456835,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004827784141525,293.248291015625,294.1499938964844,295.5715637207031,293.5138854980469,295.5289306640625,295.6380615234375,293.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029776642099,9.240627696271986e-05,0.0009373703505843,-0.0234400201588869,0.0,0.0,0.0,-0.0094138365238904,60.0,1.6402541399002075,0.0,-7.230116949585863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.664832759881392e-05,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,0.0001017753456835,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.517092308262363e-05,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001017753456835,297.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004827784141525,293.248291015625,294.1499938964844,295.5715637207031,293.5138854980469,295.5289306640625,295.6380615234375,293.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029776642099,9.240627696271986e-05,0.0009373703505843,-0.0234400201588869,0.0,0.0,0.0,-0.0094138365238904,60.0,1.6402541399002075,0.0,-7.230116949585863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,9.661257354309782e-05,297.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001017376926029,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392883300781,0.0,0.0,7.514310709666461e-05,297.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0001017376926029,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.000482599803945,293.24822998046875,294.1499938964844,295.5578308105469,293.5070495605469,295.5289306640625,295.6247863769531,293.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293956147506,9.196574683301152e-05,0.0009374298970215,-0.0233238097280263,0.0,0.0,0.0,-0.0093919020146131,60.0,1.629423975944519,0.0,-7.224767983871061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,9.657687769504264e-05,297.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0001017001050058,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23931884765625,0.0,0.0,7.51153493183665e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001017001050058,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0004824214847758,293.2481689453125,294.1499938964844,295.54425048828125,293.50030517578125,295.5288391113281,295.6115417480469,293.2810974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290154023095,9.152604616247118e-05,0.0009374893270432,-0.0232078172266483,0.0,0.0,0.0,-0.0093700094148516,60.0,1.6186885833740234,0.0,-7.219430386840031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,9.650568972574548e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001016251335386,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.505997928092256e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001016251335386,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0004820658941753,293.2480773925781,294.1499938964844,295.517822265625,293.4871520996094,295.5284118652344,295.585205078125,293.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282567236572,9.064908954314888e-05,0.0009376076050102,-0.0229764729738235,0.0,0.0,0.0,-0.0093263434246182,60.0,1.5974760055541992,0.0,-7.20879071991476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,9.650568972574548e-05,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,0.0001016251335386,297.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,7.505997928092256e-05,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001016251335386,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0004820658941753,293.2480773925781,294.1499938964844,295.517822265625,293.4871520996094,295.5284118652344,295.585205078125,293.2824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282567236572,9.064908954314888e-05,0.0009376076050102,-0.0229764729738235,0.0,0.0,0.0,-0.0093263434246182,60.0,1.5974760055541992,0.0,-7.20879071991476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,9.64349674177356e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001015506641124,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.500498031731695e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001015506641124,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004817126318812,293.2479858398437,294.1499938964844,295.49249267578125,293.474609375,295.527587890625,295.5594787597656,293.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027503167279,8.977792458608747e-05,0.0009377253009006,-0.0227466560900211,0.0,0.0,0.0,-0.0092829680070281,60.0,1.577054142951965,0.0,-7.198229923233157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,9.64349674177356e-05,297.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,0.0001015506641124,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394104003906,0.0,0.0,7.500498031731695e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001015506641124,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004817126318812,293.2479858398437,294.1499938964844,295.49249267578125,293.474609375,295.527587890625,295.5594787597656,293.28375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027503167279,8.977792458608747e-05,0.0009377253009006,-0.0227466560900211,0.0,0.0,0.0,-0.0092829680070281,60.0,1.577054142951965,0.0,-7.198229923233157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,9.638998017180712e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,0.0001015032903524,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.23944091796875,0.0,0.0,7.496998296119273e-05,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001015032903524,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24127197265625,0.0,0.0,0.0004814879212062,293.2479248046875,294.1499938964844,295.4769592285156,293.4669189453125,295.5267944335937,295.54345703125,293.2846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270238853991,8.92237076186575e-05,0.0009378002141602,-0.0226004477590322,0.0,0.0,0.0,-0.0092553729191422,60.0,1.5645431280136108,0.0,-7.191515294380224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,9.63646889431402e-05,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.239501953125,0.0,0.0,0.0001014766603475,297.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2394714355469,0.0,0.0,7.495031604776159e-05,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,0.0001014766603475,297.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0004813615814782,293.2478942871094,294.1499938964844,295.4684753417969,293.4627380371094,295.5263366699219,295.5344543457031,293.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026754383929,8.891217294149101e-05,0.0009378422400914,-0.0225182604044675,0.0,0.0,0.0,-0.0092398608103394,60.0,1.5575059652328491,0.0,-7.187741601910602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,9.629486157791688e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001014031295198,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,7.489600102417171e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014031295198,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004810127720702,293.2478332519531,294.1499938964844,295.446044921875,293.45166015625,295.5247497558594,295.5103759765625,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260103736072,8.805195830063894e-05,0.0009379584225825,-0.022291325032711,0.0,0.0,0.0,-0.0091970292851328,60.0,1.5390089750289917,0.0,-7.177328598118039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
