time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,9.629486157791688e-05,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001014031295198,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395324707031,0.0,0.0,7.489600102417171e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001014031295198,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0004810127720702,293.2478332519531,294.1499938964844,295.446044921875,293.45166015625,295.5247497558594,295.5103759765625,293.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260103736072,8.805195830063894e-05,0.0009379584225825,-0.022291325032711,0.0,0.0,0.0,-0.0091970292851328,60.0,1.5390089750289917,0.0,-7.177328598118039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,9.626017708797008e-05,297.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001013665969367,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.486902177333832e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001013665969367,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0004808395169675,293.247802734375,294.1499938964844,295.4354858398437,293.44647216796875,295.5238037109375,295.4989013671875,293.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256408713757,8.76246631378308e-05,0.0009380161645822,-0.0221785958856344,0.0,0.0,0.0,-0.0091757541522383,60.0,1.5303574800491333,0.0,-7.172158689172647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,9.622557263355702e-05,297.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396240234375,0.0,0.0,0.0001013301662169,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,7.484211528208107e-05,297.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0001013301662169,297.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0004806666693184,293.247802734375,294.1499938964844,295.4253845214844,293.4414978027344,295.5227966308594,295.4877014160156,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252721840515,8.719843026483431e-05,0.0009380737901665,-0.0220661461353302,0.0,0.0,0.0,-0.0091545321047306,60.0,1.5219496488571167,0.0,-7.167003701624709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,9.61566183832474e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001012575448839,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,7.478847692254931e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001012575448839,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0004803221963811,293.24774169921875,294.1499938964844,295.40673828125,293.4323425292969,295.5206604003906,295.4659118652344,293.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245373705402,8.634894038550556e-05,0.0009381884010508,-0.0218420326709747,0.0,0.0,0.0,-0.0091122342273592,60.0,1.505755066871643,0.0,-7.156734938007504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,9.61566183832474e-05,297.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397155761719,0.0,0.0,0.0001012575448839,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,7.478847692254931e-05,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,0.0001012575448839,297.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,0.0004803221963811,293.24774169921875,294.1499938964844,295.40673828125,293.4323425292969,295.5206604003906,295.4659118652344,293.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245373705402,8.634894038550556e-05,0.0009381884010508,-0.0218420326709747,0.0,0.0,0.0,-0.0091122342273592,60.0,1.505755066871643,0.0,-7.156734938007504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,9.608827531337738e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001011855783872,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,7.47353260521777e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001011855783872,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0004799808084499,293.24774169921875,294.1499938964844,295.3903503417969,293.4242858886719,295.51824951171875,295.44598388671875,293.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238091927021,8.550705388188362e-05,0.0009383021388202,-0.0216199196875095,0.0,0.0,0.0,-0.0090703153982758,60.0,1.4913872480392456,0.0,-7.146565650373304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,9.608827531337738e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2397766113281,0.0,0.0,0.0001011855783872,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.23974609375,0.0,0.0,7.47353260521777e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,0.0001011855783872,297.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0004799808084499,293.24774169921875,294.1499938964844,295.3903503417969,293.4242858886719,295.51824951171875,295.44598388671875,293.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238091927021,8.550705388188362e-05,0.0009383021388202,-0.0216199196875095,0.0,0.0,0.0,-0.0090703153982758,60.0,1.4913872480392456,0.0,-7.146565650373304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,9.602042700862512e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001011141357594,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.468255353160203e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001011141357594,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000479641923448,293.2477111816406,294.1499938964844,295.3764343261719,293.4174499511719,295.51568603515625,295.4277648925781,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230862535536,8.467127190669999e-05,0.0009384150034748,-0.0213994160294532,0.0,0.0,0.0,-0.0090287011116743,60.0,1.4786510467529297,0.0,-7.136476654068248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,9.602042700862512e-05,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398681640625,0.0,0.0,0.0001011141357594,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398376464844,0.0,0.0,7.468255353160203e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23992919921875,0.0,0.0,0.0001011141357594,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000479641923448,293.2477111816406,294.1499938964844,295.3764343261719,293.4174499511719,295.51568603515625,295.4277648925781,293.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230862535536,8.467127190669999e-05,0.0009384150034748,-0.0213994160294532,0.0,0.0,0.0,-0.0090287011116743,60.0,1.4786510467529297,0.0,-7.136476654068248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.595311712473632e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001010432533803,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,7.463020301656798e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001010432533803,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0004793056868948,293.2477111816406,294.1499938964844,295.3652038574219,293.4119567871094,295.512939453125,295.4115600585937,293.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223691351711,8.384212560486048e-05,0.0009385269950143,-0.0211806595325469,0.0,0.0,0.0,-0.0089874165132641,60.0,1.4677715301513672,0.0,-7.126475765062423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,9.595311712473632e-05,297.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,0.0001010432533803,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2399597167969,0.0,0.0,7.463020301656798e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001010432533803,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416381835937,0.0,0.0,0.0004793056868948,293.2477111816406,294.1499938964844,295.3652038574219,293.4119567871094,295.512939453125,295.4115600585937,293.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223691351711,8.384212560486048e-05,0.0009385269950143,-0.0211806595325469,0.0,0.0,0.0,-0.0089874165132641,60.0,1.4677715301513672,0.0,-7.126475765062423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,9.591973503120244e-05,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0001010080959531,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.239990234375,0.0,0.0,7.460423512384295e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001010080959531,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,0.0004791389219462,293.2477111816406,294.1499938964844,295.3606872558594,293.4097595214844,295.51153564453125,295.404541015625,293.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220134863629,8.343087392859161e-05,0.0009385825833305,-0.0210721567273139,0.0,0.0,0.0,-0.0089669404551386,60.0,1.463327407836914,0.0,-7.121517597852289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,9.588644024915992e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.0001009730403893,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24005126953125,0.0,0.0,7.457834726665169e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401123046875,0.0,0.0,0.0001009730403893,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0004789726517628,293.24774169921875,294.1499938964844,295.3569030761719,293.40789794921875,295.5101318359375,295.39801025390625,293.2939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216587688773,8.302077912958339e-05,0.0009386379970237,-0.0209639575332403,0.0,0.0,0.0,-0.0089465212076902,60.0,1.4592574834823608,0.0,-7.116575062582342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,9.582013444742188e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001009032203,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.452677527908236e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001009032203,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0004786414210684,293.24774169921875,294.1499938964844,295.3517761230469,293.4053955078125,295.5072937011719,295.3860168457031,293.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209522442892,8.220397285185754e-05,0.0009387482423335,-0.0207484513521194,0.0,0.0,0.0,-0.0089058512821793,60.0,1.45209002494812,0.0,-7.106736177320272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,9.582013444742188e-05,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2402038574219,0.0,0.0,0.0001009032203,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401733398437,0.0,0.0,7.452677527908236e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001009032203,297.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2418212890625,0.0,0.0,0.0004786414210684,293.24774169921875,294.1499938964844,295.3517761230469,293.4053955078125,295.5072937011719,295.3860168457031,293.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209522442892,8.220397285185754e-05,0.0009387482423335,-0.0207484513521194,0.0,0.0,0.0,-0.0089058512821793,60.0,1.45209002494812,0.0,-7.106736177320272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,9.575491276336834e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0001008345352602,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,7.447604002663866e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.0001008345352602,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0004783156327903,293.247802734375,294.1499938964844,295.3500061035156,293.404541015625,295.5044860839844,295.37713623046875,293.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202572448179,8.140049612848088e-05,0.0009388567414134,-0.0205364599823951,0.0,0.0,0.0,-0.0088658453896641,60.0,1.4477828741073608,0.0,-7.097064269601105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,9.575491276336834e-05,297.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403259277344,0.0,0.0,0.0001008345352602,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24029541015625,0.0,0.0,7.447604002663866e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.0001008345352602,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0004783156327903,293.247802734375,294.1499938964844,295.3500061035156,293.404541015625,295.5044860839844,295.37713623046875,293.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202572448179,8.140049612848088e-05,0.0009388567414134,-0.0205364599823951,0.0,0.0,0.0,-0.0088658453896641,60.0,1.4477828741073608,0.0,-7.097064269601105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,9.571541886543856e-05,297.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,0.0001007929458864,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403869628906,0.0,0.0,7.444532820954919e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001007929458864,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0004781183379236,293.2478332519531,294.1499938964844,295.3509216308594,293.4050598144531,295.5025329589844,295.3725891113281,293.2972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198365198448,8.091398194665089e-05,0.0009389225160703,-0.0204080939292907,0.0,0.0,0.0,-0.0088416216894984,60.0,1.446354866027832,0.0,-7.091210818543915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,9.570008842274548e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001007768005365,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24041748046875,0.0,0.0,7.443340291501954e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.240478515625,0.0,0.0,0.0001007768005365,297.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420349121094,0.0,0.0,0.0004780417657457,293.2478332519531,294.1499938964844,295.3517761230469,293.405517578125,295.50177001953125,295.37078857421875,293.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196729563176,8.072511991485953e-05,0.0009389478946104,-0.0203582625836133,0.0,0.0,0.0,-0.0088322171941399,60.0,1.4458001852035522,0.0,-7.088939923960424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,9.566191874910146e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001007366081466,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,7.440371700795367e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001007366081466,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0004778511065524,293.2478942871094,294.1499938964844,295.3569030761719,293.4083557128906,295.4991760253906,295.3671264648437,293.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192660847678,8.025496936170384e-05,0.0009390111663378,-0.0202342141419649,0.0,0.0,0.0,-0.0088088065385818,60.0,1.4463363885879517,0.0,-7.083286845954717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,9.566191874910146e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001007366081466,297.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,7.440371700795367e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,0.0001007366081466,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0004778511065524,293.2478942871094,294.1499938964844,295.3569030761719,293.4083557128906,295.4991760253906,295.3671264648437,293.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192660847678,8.025496936170384e-05,0.0009390111663378,-0.0202342141419649,0.0,0.0,0.0,-0.0088088065385818,60.0,1.4463363885879517,0.0,-7.083286845954717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,9.565221989760175e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406616210937,0.0,0.0,0.0001007263999781,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406311035156,0.0,0.0,7.439617183990777e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0001007263999781,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422180175781,0.0,0.0,0.0004778026486746,293.2479248046875,294.1499938964844,295.3606872558594,293.4104309082031,295.4980163574219,295.3671264648437,293.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019163057208,8.013549086172134e-05,0.0009390275808982,-0.0202026888728141,0.0,0.0,0.0,-0.0088028591126203,60.0,1.4480936527252195,0.0,-7.08185012854301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,9.564253559801728e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24072265625,0.0,0.0,0.0001007161918096,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,7.438863394781947e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2407531738281,0.0,0.0,0.0001007161918096,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2422790527344,0.0,0.0,0.0004777542490046,293.2479553222656,294.1499938964844,295.3652038574219,293.4129333496094,295.496826171875,295.3670959472656,293.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190603788942,8.001613605301827e-05,0.0009390441700816,-0.0201711952686309,0.0,0.0,0.0,-0.0087969182059168,60.0,1.4498987197875977,0.0,-7.08041554275951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,9.563493222231044e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001007081882562,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.438272587023675e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001007081882562,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0004777162976097,293.248046875,294.1499938964844,295.3764343261719,293.41912841796875,295.49468994140625,295.3693542480469,293.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189783060923,7.992250175448135e-05,0.0009390558116137,-0.0201464928686618,0.0,0.0,0.0,-0.0087922513484954,60.0,1.45527982711792,0.0,-7.079290043066069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,9.563493222231044e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408752441406,0.0,0.0,0.0001007081882562,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2408447265625,0.0,0.0,7.438272587023675e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001007081882562,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424011230469,0.0,0.0,0.0004777162976097,293.248046875,294.1499938964844,295.3764343261719,293.41912841796875,295.49468994140625,295.3693542480469,293.3011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189783060923,7.992250175448135e-05,0.0009390558116137,-0.0201464928686618,0.0,0.0,0.0,-0.0087922513484954,60.0,1.45527982711792,0.0,-7.079290043066069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.56440344452858e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001007177706924,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,7.438980537699535e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001007177706924,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004777617577929,293.2481384277344,294.1499938964844,295.3903503417969,293.4267883300781,295.492919921875,295.3753662109375,293.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190756293013,8.003462426131591e-05,0.0009390410268679,-0.0201760753989219,0.0,0.0,0.0,-0.0087978355586528,60.0,1.4633811712265017,0.0,-7.080637942635803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,9.56440344452858e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,0.0001007177706924,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,7.438980537699535e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2410583496094,0.0,0.0,0.0001007177706924,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0004777617577929,293.2481384277344,294.1499938964844,295.3903503417969,293.4267883300781,295.492919921875,295.3753662109375,293.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190756293013,8.003462426131591e-05,0.0009390410268679,-0.0201760753989219,0.0,0.0,0.0,-0.0087978355586528,60.0,1.4633811712265017,0.0,-7.080637942635803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,9.56614239839837e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001007360842777,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.440333138220012e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001007360842777,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0004778486036229,293.2482604980469,294.1499938964844,295.40673828125,293.435791015625,295.4913635253906,295.3832092285156,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192604968324,8.024882845347747e-05,0.0009390116902068,-0.020232593640685,0.0,0.0,0.0,-0.0088084992021322,60.0,1.472942352294922,0.0,-7.083212949510198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,9.56614239839837e-05,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412109375,0.0,0.0,0.0001007360842777,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2411804199219,0.0,0.0,7.440333138220012e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001007360842777,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0004778486036229,293.2482604980469,294.1499938964844,295.40673828125,293.435791015625,295.4913635253906,295.3832092285156,293.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192604968324,8.024882845347747e-05,0.0009390116902068,-0.020232593640685,0.0,0.0,0.0,-0.0088084992021322,60.0,1.472942352294922,0.0,-7.083212949510198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,9.569466055836529e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001007710889098,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.442918285960332e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0001007710889098,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0004780146409757,293.2483825683594,294.1499938964844,295.4253845214844,293.4460144042969,295.49029541015625,295.394775390625,293.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196150979027,8.065829752013087e-05,0.0009389568003825,-0.0203406307846307,0.0,0.0,0.0,-0.0088288895785808,60.0,1.4849121570587158,0.0,-7.08813630012628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,9.569466055836529e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413635253906,0.0,0.0,0.0001007710889098,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,7.442918285960332e-05,297.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24139404296875,0.0,0.0,0.0001007710889098,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0004780146409757,293.2483825683594,294.1499938964844,295.4253845214844,293.4460144042969,295.49029541015625,295.394775390625,293.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196150979027,8.065829752013087e-05,0.0009389568003825,-0.0203406307846307,0.0,0.0,0.0,-0.0088288895785808,60.0,1.4849121570587158,0.0,-7.08813630012628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,9.571373811922967e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.241455078125,0.0,0.0,0.0001007911778287,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414245605469,0.0,0.0,7.444401853717864e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2414855957031,0.0,0.0,0.0001007911778287,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0004781099560204,293.2484436035156,294.1499938964844,295.4354858398437,293.4515686035156,295.4898986816406,295.4013061523437,293.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198188247159,8.089332550298423e-05,0.0009389255428686,-0.0204026419669389,0.0,0.0,0.0,-0.008840593509376,60.0,1.4914987087249756,0.0,-7.090962839129133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,9.573543502483516e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,0.0001008140243357,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24151611328125,0.0,0.0,7.446089148288593e-05,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001008140243357,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0004782183095812,293.2485046386719,294.1499938964844,295.446044921875,293.45733642578125,295.4896240234375,295.40850830078125,293.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200499091297,8.116053504636511e-05,0.0009388893377035,-0.0204731468111276,0.0,0.0,0.0,-0.008853898383677,60.0,1.4984724521636963,0.0,-7.094177334465712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,9.5783565484453e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0001008647013804,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,7.44983262848109e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001008647013804,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0004784587363246,293.2486572265625,294.1499938964844,295.4684753417969,293.4696044921875,295.4892578125,295.42413330078125,293.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.175343100447208e-05,0.0009388084872625,-0.0206295792013406,0.0,0.0,0.0,-0.0088834147900342,60.0,1.5131386518478394,0.0,-7.10131189407548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,9.5783565484453e-05,297.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2417297363281,0.0,0.0,0.0001008647013804,297.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24169921875,0.0,0.0,7.44983262848109e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24176025390625,0.0,0.0,0.0001008647013804,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0004784587363246,293.2486572265625,294.1499938964844,295.4684753417969,293.4696044921875,295.4892578125,295.42413330078125,293.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.175343100447208e-05,0.0009388084872625,-0.0206295792013406,0.0,0.0,0.0,-0.0088834147900342,60.0,1.5131386518478394,0.0,-7.10131189407548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,9.58437885856256e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.000100928125903,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.454516889993101e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.000100928125903,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0004787595826201,293.2488098144531,294.1499938964844,295.49249267578125,293.482666015625,295.4894714355469,295.4427795410156,293.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021203934215,8.249537495430559e-05,0.0009387086029164,-0.0208253357559442,0.0,0.0,0.0,-0.0089203584939241,60.0,1.5295764207839966,0.0,-7.110245547892191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,9.58437885856256e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.241943359375,0.0,0.0,0.000100928125903,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.454516889993101e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419738769531,0.0,0.0,0.000100928125903,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0004787595826201,293.2488098144531,294.1499938964844,295.49249267578125,293.482666015625,295.4894714355469,295.4427795410156,293.3080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021203934215,8.249537495430559e-05,0.0009387086029164,-0.0208253357559442,0.0,0.0,0.0,-0.0089203584939241,60.0,1.5295764207839966,0.0,-7.110245547892191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,9.58937671384774e-05,297.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,0.0001009807529044,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420654296875,0.0,0.0,7.458403706550598e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001009807529044,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0004790092061739,293.2489318847656,294.1499938964844,295.5126647949219,293.4936218261719,295.48992919921875,295.4586486816406,293.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021736417897,8.311095734825358e-05,0.000938625424169,-0.0209877509623765,0.0,0.0,0.0,-0.0089510092511773,60.0,1.543378472328186,0.0,-7.117661482425319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,9.59063254413195e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421264648437,0.0,0.0,0.0001009939733194,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2420959472656,0.0,0.0,7.459380867658183e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2421569824219,0.0,0.0,0.0001009939733194,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0004790719540324,293.2489624023437,294.1499938964844,295.517822265625,293.4964294433594,295.49005126953125,295.4626159667969,293.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218699462711,8.326566603500396e-05,0.0009386042365804,-0.0210285708308219,0.0,0.0,0.0,-0.0089587112888693,60.0,1.5468292236328125,0.0,-7.119525946563955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,9.59791141212918e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001010706255328,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,7.465042290277779e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001010706255328,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0004794355481863,293.2491455078125,294.1499938964844,295.54425048828125,293.5107421875,295.4911499023437,295.48492431640625,293.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226457379758,8.416232594754547e-05,0.000938483455684,-0.0212651398032903,0.0,0.0,0.0,-0.0090033588930964,60.0,1.5653656721115112,0.0,-7.130336854288545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,9.59791141212918e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0001010706255328,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423095703125,0.0,0.0,7.465042290277779e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24237060546875,0.0,0.0,0.0001010706255328,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0004794355481863,293.2491455078125,294.1499938964844,295.54425048828125,293.5107421875,295.4911499023437,295.48492431640625,293.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226457379758,8.416232594754547e-05,0.000938483455684,-0.0212651398032903,0.0,0.0,0.0,-0.0090033588930964,60.0,1.5653656721115112,0.0,-7.130336854288545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
