time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,9.601534839021042e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2424621582031,0.0,0.0,0.0001011087879305,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.242431640625,0.0,0.0,7.467860268661752e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24249267578125,0.0,0.0,0.0001011087879305,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0004796165449079,293.2492370605469,294.1499938964844,295.5578308105469,293.5180969238281,295.491943359375,295.4966735839844,293.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230323532596,8.460872777504846e-05,0.0009384236182086,-0.0213829148560762,0.0,0.0,0.0,-0.0090255877003073,60.0,1.5749564170837402,0.0,-7.13572205768287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.60531906457618e-05,297.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001011486383504,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.470804121112451e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001011486383504,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,0.0004798056033905,293.24932861328125,294.1499938964844,295.5715637207031,293.5255126953125,295.492919921875,295.5090026855469,293.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234352666884,8.507493475917727e-05,0.0009383603464812,-0.0215059146285057,0.0,0.0,0.0,-0.0090487990528345,60.0,1.5847712755203247,0.0,-7.141348845607355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.612993017071858e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001012294451356,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.476771861547604e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001012294451356,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0004801889008376,293.2495422363281,294.1499938964844,295.5995483398437,293.5405578613281,295.4951477050781,295.5341796875,293.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024252618663,8.602018351666629e-05,0.0009382324060425,-0.0217552985996007,0.0,0.0,0.0,-0.0090958634391427,60.0,1.6046265363693235,0.0,-7.152763004114604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.612993017071858e-05,297.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001012294451356,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.476771861547604e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001012294451356,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0004801889008376,293.2495422363281,294.1499938964844,295.5995483398437,293.5405578613281,295.4951477050781,295.5341796875,293.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024252618663,8.602018351666629e-05,0.0009382324060425,-0.0217552985996007,0.0,0.0,0.0,-0.0090958634391427,60.0,1.6046265363693235,0.0,-7.152763004114604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.620885975891724e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001013125656754,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,7.482911314582452e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001013125656754,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004805831995327,293.249755859375,294.1499938964844,295.6279296875,293.5557861328125,295.49786376953125,295.5604248046875,293.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250936029478,8.699256432009861e-05,0.0009381010313518,-0.022011836990714,0.0,0.0,0.0,-0.0091442791745066,60.0,1.6249353885650637,0.0,-7.16451467042134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.620885975891724e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001013125656754,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,7.482911314582452e-05,297.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001013125656754,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0004805831995327,293.249755859375,294.1499938964844,295.6279296875,293.5557861328125,295.49786376953125,295.5604248046875,293.31365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250936029478,8.699256432009861e-05,0.0009381010313518,-0.022011836990714,0.0,0.0,0.0,-0.0091442791745066,60.0,1.6249353885650637,0.0,-7.16451467042134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.628541010897608e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001013931687339,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.488865230698138e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001013931687339,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004809655365534,293.25,294.1499938964844,295.6565246582031,293.571044921875,295.5011901855469,295.5876159667969,293.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259092086926,8.793549204710871e-05,0.0009379737311974,-0.0222605969756841,0.0,0.0,0.0,-0.0091912280768156,60.0,1.64546799659729,0.0,-7.175919591873027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.628541010897608e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001013931687339,297.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.488865230698138e-05,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001013931687339,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004809655365534,293.25,294.1499938964844,295.6565246582031,293.571044921875,295.5011901855469,295.5876159667969,293.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259092086926,8.793549204710871e-05,0.0009379737311974,-0.0222605969756841,0.0,0.0,0.0,-0.0091912280768156,60.0,1.64546799659729,0.0,-7.175919591873027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.636303002480416e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001014749141177,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.494902092730626e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001014749141177,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004813532868865,293.2502136230469,294.1499938964844,295.6850891113281,293.5862121582031,295.50457763671875,295.6148681640625,293.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267365723848,8.889172022463754e-05,0.0009378448594361,-0.0225128661841154,0.0,0.0,0.0,-0.0092388419434428,60.0,1.6660513877868652,0.0,-7.187494333038559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,9.636303002480416e-05,297.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001014749141177,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,7.494902092730626e-05,297.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435607910156,0.0,0.0,0.0001014749141177,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004813532868865,293.2502136230469,294.1499938964844,295.6850891113281,293.5862121582031,295.50457763671875,295.6148681640625,293.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267365723848,8.889172022463754e-05,0.0009378448594361,-0.0225128661841154,0.0,0.0,0.0,-0.0092388419434428,60.0,1.6660513877868652,0.0,-7.187494333038559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,9.639623749535532e-05,297.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.00010150988237,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.497485057683662e-05,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.00010150988237,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0004815191787201,293.2503356933594,294.1499938964844,295.69927978515625,293.59375,295.50665283203125,295.6287536621094,293.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270904749631,8.9300810941495e-05,0.0009377896785736,-0.0226207878440618,0.0,0.0,0.0,-0.0092592108994722,60.0,1.6761901378631592,0.0,-7.192448947535014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,9.643252997193484e-05,297.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001015480956993,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,7.500308129237965e-05,297.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438049316406,0.0,0.0,0.0001015480956993,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0004817004664801,293.2504577636719,294.1499938964844,295.71337890625,293.6011962890625,295.5086364746094,295.64263916015625,293.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274762753397,8.974784577731043e-05,0.0009377284441143,-0.0227387212216854,0.0,0.0,0.0,-0.0092814657837152,60.0,1.6864376068115234,0.0,-7.197865414809712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.649684216128662e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001016158275888,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.505310350097716e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001016158275888,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004820217145606,293.250732421875,294.1499938964844,295.7412109375,293.6158142089844,295.5130310058594,295.6705017089844,293.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281620780006,9.054013207787648e-05,0.0009376219823025,-0.0229477304965257,0.0,0.0,0.0,-0.0093209166079759,60.0,1.7066141366958618,0.0,-7.207469820968981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,9.649684216128662e-05,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001016158275888,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,7.505310350097716e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440795898437,0.0,0.0,0.0001016158275888,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004820217145606,293.250732421875,294.1499938964844,295.7412109375,293.6158142089844,295.5130310058594,295.6705017089844,293.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281620780006,9.054013207787648e-05,0.0009376219823025,-0.0229477304965257,0.0,0.0,0.0,-0.0093209166079759,60.0,1.7066141366958618,0.0,-7.207469820968981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,9.655432222643868e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001016763490042,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.50978069845587e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001016763490042,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004823088238481,293.2509765625,294.1499938964844,295.768310546875,293.6300048828125,295.5177307128906,295.6982116699219,293.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028774655424,9.124818461714312e-05,0.0009375265217386,-0.0231345165520906,0.0,0.0,0.0,-0.0093561727553606,60.0,1.726344108581543,0.0,-7.216058151016115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,9.655432222643868e-05,297.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001016763490042,297.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,7.50978069845587e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001016763490042,297.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0004823088238481,293.2509765625,294.1499938964844,295.768310546875,293.6300048828125,295.5177307128906,295.6982116699219,293.3193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028774655424,9.124818461714312e-05,0.0009375265217386,-0.0231345165520906,0.0,0.0,0.0,-0.0093561727553606,60.0,1.726344108581543,0.0,-7.216058151016115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,9.659271745476872e-05,297.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0001017167815007,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,7.512766751460731e-05,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001017167815007,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0004825006471946,293.251220703125,294.1499938964844,295.7913818359375,293.6419677734375,295.5223388671875,295.7220764160156,293.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291836224496,9.172118734568356e-05,0.0009374624351039,-0.0232592970132827,0.0,0.0,0.0,-0.0093797231093049,60.0,1.7427839040756226,0.0,-7.22179862577832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.659794886829332e-05,297.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0001017222894006,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.513173477491364e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0001017222894006,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,0.0004825267533306,293.25128173828125,294.1499938964844,295.7944641113281,293.6435852050781,295.5229797363281,295.725341796875,293.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292393853887,9.178559412248433e-05,0.0009374537621624,-0.0232762861996889,0.0,0.0,0.0,-0.0093829296529293,60.0,1.745025634765625,0.0,-7.222580933330391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.663600940257312e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001017623726511,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.516134064644575e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001017623726511,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004827168886549,293.2515563964844,294.1499938964844,295.8194580078125,293.65643310546875,295.5284118652344,295.7519836425781,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296459076926,9.225451503880322e-05,0.0009373913635499,-0.0233999863266944,0.0,0.0,0.0,-0.0094062825664877,60.0,1.7631850242614746,0.0,-7.228273801729301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.663600940257312e-05,297.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0001017623726511,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.516134064644575e-05,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001017623726511,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0004827168886549,293.2515563964844,294.1499938964844,295.8194580078125,293.65643310546875,295.5284118652344,295.7519836425781,293.3216247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296459076926,9.225451503880322e-05,0.0009373913635499,-0.0233999863266944,0.0,0.0,0.0,-0.0094062825664877,60.0,1.7631850242614746,0.0,-7.228273801729301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.664914978202432e-05,297.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001017762042465,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.517155609093606e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0001017762042465,297.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462463378906,0.0,0.0,0.0004827824886888,293.251708984375,294.1499938964844,295.8314208984375,293.6625671386719,295.5312805175781,295.7650146484375,293.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297845583409,9.24162959563546e-05,0.0009373682551085,-0.0234426651149988,0.0,0.0,0.0,-0.0094143319875001,60.0,1.7717783451080322,0.0,-7.230239162936415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,9.66599691309966e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0001017875983961,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,7.517997437389567e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001017875983961,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004828365636058,293.2518615722656,294.1499938964844,295.8430480957031,293.6684875488281,295.5341796875,295.7778015136719,293.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298998095095,9.254959149984644e-05,0.0009373502107337,-0.0234778262674808,0.0,0.0,0.0,-0.0094209685921669,60.0,1.7801527976989746,0.0,-7.231857779288475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,9.667409176472574e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001018024777295,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,7.519096106989309e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001018024777295,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004829071112908,293.25213623046875,294.1499938964844,295.8650207519531,293.6795654296875,295.5401916503906,295.802734375,293.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300512658432,9.272361057810484e-05,0.0009373276843689,-0.0235237311571836,0.0,0.0,0.0,-0.0094296382740139,60.0,1.7961478233337402,0.0,-7.233971643927364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,9.667409176472574e-05,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001018024777295,297.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,7.519096106989309e-05,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0001018024777295,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004829071112908,293.25213623046875,294.1499938964844,295.8650207519531,293.6795654296875,295.5401916503906,295.802734375,293.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300512658432,9.272361057810484e-05,0.0009373276843689,-0.0235237311571836,0.0,0.0,0.0,-0.0094296382740139,60.0,1.7961478233337402,0.0,-7.233971643927364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.66690422501415e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001017971517285,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,7.518703205278143e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001017971517285,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0004828818782698,293.2524719238281,294.1499938964844,295.8851318359375,293.6895751953125,295.5465087890625,295.825927734375,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299970163032,9.26613574847579e-05,0.0009373356588184,-0.023507310077548,0.0,0.0,0.0,-0.0094265360385179,60.0,1.8100154399871824,0.0,-7.233215626456514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.66690422501415e-05,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0001017971517285,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,7.518703205278143e-05,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001017971517285,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0004828818782698,293.2524719238281,294.1499938964844,295.8851318359375,293.6895751953125,295.5465087890625,295.825927734375,293.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299970163032,9.26613574847579e-05,0.0009373356588184,-0.023507310077548,0.0,0.0,0.0,-0.0094265360385179,60.0,1.8100154399871824,0.0,-7.233215626456514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.665711695561184e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001017845934256,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.517775520682335e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001017845934256,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0004828223027288,293.2527770996094,294.1499938964844,295.9031677246094,293.6983642578125,295.552978515625,295.84765625,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298708220943,9.251445590052754e-05,0.0009373563225381,-0.0234685577452182,0.0,0.0,0.0,-0.0094192260876297,60.0,1.8227390050888064,0.0,-7.231430743104283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.665711695561184e-05,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001017845934256,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.517775520682335e-05,297.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001017845934256,297.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0004828223027288,293.2527770996094,294.1499938964844,295.9031677246094,293.6983642578125,295.552978515625,295.84765625,293.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298708220943,9.251445590052754e-05,0.0009373563225381,-0.0234685577452182,0.0,0.0,0.0,-0.0094192260876297,60.0,1.8227390050888064,0.0,-7.231430743104283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.663063246989624e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001017567119561,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.51571569708176e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001017567119561,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0004826900258194,293.25311279296875,294.1499938964844,295.9189147949219,293.7058410644531,295.5596008300781,295.8677062988281,293.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295880492776,9.2188231064938e-05,0.0009373998618684,-0.0233824998140335,0.0,0.0,0.0,-0.0094029800966382,60.0,1.833706617355347,0.0,-7.227469467352422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,9.663063246989624e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001017567119561,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24639892578125,0.0,0.0,7.51571569708176e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001017567119561,297.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0004826900258194,293.25311279296875,294.1499938964844,295.9189147949219,293.7058410644531,295.5596008300781,295.8677062988281,293.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295880492776,9.2188231064938e-05,0.0009373998618684,-0.0233824998140335,0.0,0.0,0.0,-0.0094029800966382,60.0,1.833706617355347,0.0,-7.227469467352422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,9.66096922638826e-05,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0001017346585285,297.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465515136719,0.0,0.0,7.514087337767705e-05,297.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001017346585285,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477111816406,0.0,0.0,0.0004825854266528,293.2532958984375,294.1499938964844,295.92584228515625,293.7090148925781,295.56298828125,295.8765869140625,293.3280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029364648275,9.193028381559998e-05,0.0009374343790113,-0.0233144555240869,0.0,0.0,0.0,-0.0093901352956891,60.0,1.838038444519043,0.0,-7.22433739497319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,9.65889630606398e-05,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001017128306557,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467346191406,0.0,0.0,7.512474985560402e-05,297.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001017128306557,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.000482481875224,293.25347900390625,294.1499938964844,295.9320983886719,293.7118530273437,295.5663757324219,295.8853454589844,293.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291434591636,9.167491953121498e-05,0.0009374685469083,-0.0232470910996198,0.0,0.0,0.0,-0.0093774180859327,60.0,1.8423304557800293,0.0,-7.221237297017069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.653753659222276e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001016586757032,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.508475391659886e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001016586757032,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0004822249757125,293.2538146972656,294.1499938964844,295.9425354003906,293.71630859375,295.5731506347656,295.9013671875,293.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285964235663,9.104139462579042e-05,0.0009375550434924,-0.0230799652636051,0.0,0.0,0.0,-0.0093458788469433,60.0,1.8494274616241453,0.0,-7.213549224616146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.653753659222276e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001016586757032,297.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.508475391659886e-05,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0001016586757032,297.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0004822249757125,293.2538146972656,294.1499938964844,295.9425354003906,293.71630859375,295.5731506347656,295.9013671875,293.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285964235663,9.104139462579042e-05,0.0009375550434924,-0.0230799652636051,0.0,0.0,0.0,-0.0093458788469433,60.0,1.8494274616241453,0.0,-7.213549224616146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.64701612247154e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001015877278405,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.50323451939039e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001015877278405,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.000481888448121,293.2541809082031,294.1499938964844,295.95001220703125,293.71905517578125,295.5799560546875,295.9146423339844,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278781410306,9.021141158882529e-05,0.000937666685786,-0.022861011326313,0.0,0.0,0.0,-0.0093045504763722,60.0,1.8536688089370728,0.0,-7.203484386764103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,9.64701612247154e-05,297.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001015877278405,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,7.50323451939039e-05,297.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474365234375,0.0,0.0,0.0001015877278405,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.000481888448121,293.2541809082031,294.1499938964844,295.95001220703125,293.71905517578125,295.5799560546875,295.9146423339844,293.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278781410306,9.021141158882529e-05,0.000937666685786,-0.022861011326313,0.0,0.0,0.0,-0.0093045504763722,60.0,1.8536688089370728,0.0,-7.203484386764103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.641618089517578e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001015308807836,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,7.499036291847005e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001015308807836,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.000481618772028,293.2545471191406,294.1499938964844,295.95513916015625,293.7207946777344,295.58642578125,295.9252319335937,293.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273030493408,8.954641816671938e-05,0.0009377566166222,-0.022685581818223,0.0,0.0,0.0,-0.009271441027522,60.0,1.8564540147781368,0.0,-7.195424700512376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.64139253483154e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001015285088215,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,7.498860941268504e-05,297.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0001015285088215,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0004816075088456,293.2545471191406,294.1499938964844,295.955322265625,293.7208557128906,295.5867004394531,295.9256896972656,293.3322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272790677845,8.951864583650604e-05,0.0009377604001201,-0.0226782541722059,0.0,0.0,0.0,-0.0092700580134987,60.0,1.85657000541687,0.0,-7.195087903255627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.637844777898864e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001014911467791,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.496101898141205e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001014911467791,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004814302956219,293.25494384765625,294.1499938964844,295.9595642089844,293.72247314453125,295.5934143066406,295.9352722167969,293.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269004851579,8.908161544241011e-05,0.0009378188406117,-0.0225629620254039,0.0,0.0,0.0,-0.0092482948675751,60.0,1.8586395978927608,0.0,-7.189794359874213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,9.637844777898864e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,0.0001014911467791,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24810791015625,0.0,0.0,7.496101898141205e-05,297.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001014911467791,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004814302956219,293.25494384765625,294.1499938964844,295.9595642089844,293.72247314453125,295.5934143066406,295.9352722167969,293.3334655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269004851579,8.908161544241011e-05,0.0009378188406117,-0.0225629620254039,0.0,0.0,0.0,-0.0092482948675751,60.0,1.8586395978927608,0.0,-7.189794359874213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,9.638216579332948e-05,297.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0001014950612443,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.248291015625,0.0,0.0,7.496390753658488e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2483215332031,0.0,0.0,0.0001014950612443,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0004814488929696,293.255126953125,294.1499938964844,295.9613037109375,293.7232360839844,295.5966796875,295.9382629394531,293.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026940299198,8.91274175955914e-05,0.0009378129034303,-0.022575045004487,0.0,0.0,0.0,-0.0092505766078829,60.0,1.85926365852356,0.0,-7.190348583208106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
