time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.636999311624096e-05,297.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.000101482241007,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.495444151572883e-05,297.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.000101482241007,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2495422363281,0.0,0.0,0.0004813880659639,293.2553405761719,294.1499938964844,295.9627990722656,293.72393798828125,295.6000061035156,295.9421691894531,293.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268102632835,8.897743100533262e-05,0.0009378328104503,-0.022535478696227,0.0,0.0,0.0,-0.0092431074008345,60.0,1.8600834608078003,0.0,-7.188532435975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.638569463277236e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014987792586,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.496665057260543e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014987792586,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0004814665298908,293.2557373046875,294.1499938964844,295.9651184082031,293.7252502441406,295.6065673828125,295.9482421875,293.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269779013469,8.917090599425137e-05,0.0009378070244565,-0.0225865188986063,0.0,0.0,0.0,-0.0092527419328689,60.0,1.8612645864486688,0.0,-7.19087580591804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.638569463277236e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014987792586,297.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.496665057260543e-05,297.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0001014987792586,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0004814665298908,293.2557373046875,294.1499938964844,295.9651184082031,293.7252502441406,295.6065673828125,295.9482421875,293.3359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269779013469,8.917090599425137e-05,0.0009378070244565,-0.0225865188986063,0.0,0.0,0.0,-0.0092527419328689,60.0,1.8612645864486688,0.0,-7.19087580591804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.642123040976004e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001015361995087,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.499429193558171e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001015361995087,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.000481644005049,293.2561340332031,294.1499938964844,295.966552734375,293.7264099121094,295.6130065917969,295.9530944824219,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273560183122,8.960862032836303e-05,0.0009377473616041,-0.0227019917219877,0.0,0.0,0.0,-0.0092745339497923,60.0,1.862223982810974,0.0,-7.19617858635502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.642123040976004e-05,297.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001015361995087,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.499429193558171e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.249267578125,0.0,0.0,0.0001015361995087,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.000481644005049,293.2561340332031,294.1499938964844,295.966552734375,293.7264099121094,295.6130065917969,295.9530944824219,293.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273560183122,8.960862032836303e-05,0.0009377473616041,-0.0227019917219877,0.0,0.0,0.0,-0.0092745339497923,60.0,1.862223982810974,0.0,-7.19617858635502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,9.6476316684857e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001015942107187,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,7.503714004997164e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001015942107187,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0004819191817659,293.2565612792969,294.1499938964844,295.9672546386719,293.7274169921875,295.6192932128906,295.9566345214844,293.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279428679496,9.02872416190803e-05,0.0009376555681228,-0.0228810179978609,0.0,0.0,0.0,-0.0093083223327994,60.0,1.8629664182662964,0.0,-7.204403829064179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,9.6476316684857e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,0.0001015942107187,297.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496032714844,0.0,0.0,7.503714004997164e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496337890625,0.0,0.0,0.0001015942107187,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0004819191817659,293.2565612792969,294.1499938964844,295.9672546386719,293.7274169921875,295.6192932128906,295.9566345214844,293.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279428679496,9.02872416190803e-05,0.0009376555681228,-0.0228810179978609,0.0,0.0,0.0,-0.0093083223327994,60.0,1.8629664182662964,0.0,-7.204403829064179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.654829045757651e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001016699970932,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.509311399189755e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001016699970932,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004822787013836,293.2569885253906,294.1499938964844,295.9672546386719,293.7283020019531,295.62548828125,295.9591979980469,293.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287095792591,9.117380250245331e-05,0.0009375357767567,-0.0231148954480886,0.0,0.0,0.0,-0.009352465160191,60.0,1.863561749458313,0.0,-7.215155761741698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,9.654829045757651e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001016699970932,297.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,7.509311399189755e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001016699970932,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004822787013836,293.2569885253906,294.1499938964844,295.9672546386719,293.7283020019531,295.62548828125,295.9591979980469,293.33966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287095792591,9.117380250245331e-05,0.0009375357767567,-0.0231148954480886,0.0,0.0,0.0,-0.009352465160191,60.0,1.863561749458313,0.0,-7.215155761741698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,9.6583018603269e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001017065660562,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,7.51201223465614e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001017065660562,297.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0004824521602131,293.2572021484375,294.1499938964844,295.9670104980469,293.7286682128906,295.62860107421875,295.9605407714844,293.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290796635672,9.16016215342097e-05,0.000937478034757,-0.0232277549803257,0.0,0.0,0.0,-0.0093737673014402,60.0,1.863857865333557,0.0,-7.220347697511897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,9.663531091064216e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001017616377794,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,7.516079494962469e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001017616377794,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0004827133961953,293.2574157714844,294.1499938964844,295.96661376953125,293.72900390625,295.6316223144531,295.96112060546875,293.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296376422047,9.22458348213695e-05,0.0009373917710036,-0.023397697135806,0.0,0.0,0.0,-0.0094058467075228,60.0,1.864058494567871,0.0,-7.22816864140441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.674222383182496e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001018742186715,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.524395186919719e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001018742186715,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0004832474223803,293.25787353515625,294.1499938964844,295.9654541015625,293.7296142578125,295.6375732421875,295.962158203125,293.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307758348062,9.356281225336716e-05,0.0009372130152769,-0.0237451083958148,0.0,0.0,0.0,-0.009471415542066,60.0,1.864462614059448,0.0,-7.244170774356462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.674222383182496e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001018742186715,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.524395186919719e-05,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508239746094,0.0,0.0,0.0001018742186715,297.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518005371094,0.0,0.0,0.0004832474223803,293.25787353515625,294.1499938964844,295.9654541015625,293.7296142578125,295.6375732421875,295.962158203125,293.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307758348062,9.356281225336716e-05,0.0009372130152769,-0.0237451083958148,0.0,0.0,0.0,-0.009471415542066,60.0,1.864462614059448,0.0,-7.244170774356462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.686478006187826e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001020032796077,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.533927418990061e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001020032796077,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0004838596505578,293.2583312988281,294.1499938964844,295.9638061523437,293.7300720214844,295.6434326171875,295.96246337890625,293.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320815490558,9.507262439001352e-05,0.0009370089974254,-0.0241433773189783,0.0,0.0,0.0,-0.0095465909689664,60.0,1.864811897277832,0.0,-7.262537593533126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,9.686478006187826e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001020032796077,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.533927418990061e-05,297.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001020032796077,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252197265625,0.0,0.0,0.0004838596505578,293.2583312988281,294.1499938964844,295.9638061523437,293.7300720214844,295.6434326171875,295.96246337890625,293.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320815490558,9.507262439001352e-05,0.0009370089974254,-0.0241433773189783,0.0,0.0,0.0,-0.0095465909689664,60.0,1.864811897277832,0.0,-7.262537593533126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,9.700207010610028e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001021478528855,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.544605614384636e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001021478528855,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0004845454241149,293.2587890625,294.1499938964844,295.9617614746094,293.7304077148437,295.6491394042969,295.9621276855469,293.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335444239899,9.676384797785433e-05,0.0009367805323563,-0.0245894845575094,0.0,0.0,0.0,-0.0096307983621954,60.0,1.8651405572891235,0.0,-7.283139069613753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,9.700207010610028e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001021478528855,297.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2516174316406,0.0,0.0,7.544605614384636e-05,297.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,0.0001021478528855,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525939941406,0.0,0.0,0.0004845454241149,293.2587890625,294.1499938964844,295.9617614746094,293.7304077148437,295.6491394042969,295.9621276855469,293.3446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335444239899,9.676384797785433e-05,0.0009367805323563,-0.0245894845575094,0.0,0.0,0.0,-0.0096307983621954,60.0,1.8651405572891235,0.0,-7.283139069613753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,9.715415217215197e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001023080039885,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,7.556434138678014e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001023080039885,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0004853050922974,293.25927734375,294.1499938964844,295.9594116210937,293.73065185546875,295.6547241210937,295.9611511230469,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351648088544,9.863729792414232e-05,0.0009365275036543,-0.0250836461782455,0.0,0.0,0.0,-0.0097240805625915,60.0,1.865466594696045,0.0,-7.305993676709478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,9.715415217215197e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001023080039885,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520446777344,0.0,0.0,7.556434138678014e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2520751953125,0.0,0.0,0.0001023080039885,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0004853050922974,293.25927734375,294.1499938964844,295.9594116210937,293.73065185546875,295.6547241210937,295.9611511230469,293.3459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351648088544,9.863729792414232e-05,0.0009365275036543,-0.0250836461782455,0.0,0.0,0.0,-0.0097240805625915,60.0,1.865466594696045,0.0,-7.305993676709478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.723267430672422e-05,297.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001023906879709,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.56254157749936e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001023906879709,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004856973537243,293.259521484375,294.1499938964844,295.9581298828125,293.730712890625,295.6575012207031,295.9606018066406,293.3466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360026499256,9.960464376490565e-05,0.0009363979916088,-0.0253387931734323,0.0,0.0,0.0,-0.0097722513601183,60.0,1.8656421899795528,0.0,-7.317808581319697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,9.731698082759976e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001024794619297,297.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2524719238281,0.0,0.0,7.5690979429055e-05,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0001024794619297,297.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004861184570472,293.259765625,294.1499938964844,295.9568176269531,293.7307434082031,295.66021728515625,295.9598083496094,293.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369007941335,0.0001006431339192,0.000936257711146,-0.0256127025932073,0.0,0.0,0.0,-0.0098239593207836,60.0,1.8658424615859983,0.0,-7.330503137836787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.749097080202772e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0001026626923703,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.582631224067882e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001026626923703,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0004869875847361,293.26025390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6655578613281,295.95806884765625,293.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387533111497,0.0001027865291689,0.0009359667892567,-0.0261780228465795,0.0,0.0,0.0,-0.0099306739866733,60.0,1.86627995967865,0.0,-7.356739217811993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,9.749097080202772e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0001026626923703,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,7.582631224067882e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529602050781,0.0,0.0,0.0001026626923703,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0004869875847361,293.26025390625,294.1499938964844,295.9540710449219,293.7307434082031,295.6655578613281,295.95806884765625,293.3485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387533111497,0.0001027865291689,0.0009359667892567,-0.0261780228465795,0.0,0.0,0.0,-0.0099306739866733,60.0,1.86627995967865,0.0,-7.356739217811993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.76779920165427e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001028596234391,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,7.597177318530157e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001028596234391,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.00048792178859,293.2607421875,294.1499938964844,295.95123291015625,293.7306213378906,295.6706848144531,295.955810546875,293.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074657429,0.000105090359284,0.0009356561931781,-0.0267856270074844,0.0,0.0,0.0,-0.0100453877821564,60.0,1.866841435432434,0.0,-7.384991107528549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.76779920165427e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001028596234391,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,7.597177318530157e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0001028596234391,297.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.00048792178859,293.2607421875,294.1499938964844,295.95123291015625,293.7306213378906,295.6706848144531,295.955810546875,293.3498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104074657429,0.000105090359284,0.0009356561931781,-0.0267856270074844,0.0,0.0,0.0,-0.0100453877821564,60.0,1.866841435432434,0.0,-7.384991107528549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,9.786857845028862e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001030603307299,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,7.612000626977533e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0001030603307299,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.000488873803988,293.2612609863281,294.1499938964844,295.9483642578125,293.7304077148437,295.67578125,295.95343017578125,293.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427766246721,0.0001074382234946,0.0009353383793495,-0.0274048149585723,0.0,0.0,0.0,-0.0101622864603996,60.0,1.8674615621566768,0.0,-7.413838432057673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,9.786857845028862e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0001030603307299,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538146972656,0.0,0.0,7.612000626977533e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0001030603307299,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.000488873803988,293.2612609863281,294.1499938964844,295.9483642578125,293.7304077148437,295.67578125,295.95343017578125,293.3511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427766246721,0.0001074382234946,0.0009353383793495,-0.0274048149585723,0.0,0.0,0.0,-0.0101622864603996,60.0,1.8674615621566768,0.0,-7.413838432057673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,9.806775051401928e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0001032700674841,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,7.627491868333891e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001032700674841,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.000489868747536,293.26177978515625,294.1499938964844,295.9455871582031,293.7300720214844,295.6806335449219,295.9508361816406,293.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448996908962,0.0001098918000934,0.0009350079344585,-0.0280518494546413,0.0,0.0,0.0,-0.0102844582870602,60.0,1.8682782649993896,0.0,-7.444045024840308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,9.806775051401928e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0001032700674841,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,7.627491868333891e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0001032700674841,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25518798828125,0.0,0.0,0.000489868747536,293.26177978515625,294.1499938964844,295.9455871582031,293.7300720214844,295.6806335449219,295.9508361816406,293.3524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448996908962,0.0001098918000934,0.0009350079344585,-0.0280518494546413,0.0,0.0,0.0,-0.0102844582870602,60.0,1.8682782649993896,0.0,-7.444045024840308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.81682023848407e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001033758453559,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,7.635304791620001e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25457763671875,0.0,0.0,0.0001033758453559,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25543212890625,0.0,0.0,0.0004903704975731,293.2620544433594,294.1499938964844,295.9442443847656,293.7298889160156,295.6830139160156,295.94952392578125,293.3530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459703626111,0.0001111292440327,0.0009348410530947,-0.0283781625330448,0.0,0.0,0.0,-0.0103460736572742,60.0,1.8687275648117063,0.0,-7.459302509005283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,9.826919995248318e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547912597656,0.0,0.0,0.0001034821980283,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547607421875,0.0,0.0,7.643159915460274e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547912597656,0.0,0.0,0.0001034821980283,297.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0004908749833703,293.2623291015625,294.1499938964844,295.94293212890625,293.72967529296875,295.68536376953125,295.9482116699219,293.35369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470463894307,0.0001123734109569,0.0009346730075776,-0.0287062413990497,0.0,0.0,0.0,-0.0104080215096473,60.0,1.8692200183868408,0.0,-7.47465875861053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.847185719991104e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001036956018651,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,7.658921822439879e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001036956018651,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0004918872728012,293.2628479003906,294.1499938964844,295.9405212402344,293.7291564941406,295.69000244140625,295.9456481933594,293.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049204962328,0.0001148698793258,0.000934335112106,-0.029364513233304,0.0,0.0,0.0,-0.0105323204770684,60.0,1.870310544967652,0.0,-7.505519761252799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,9.847185719991104e-05,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0001036956018651,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,7.658921822439879e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001036956018651,297.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,0.0004918872728012,293.2628479003906,294.1499938964844,295.9405212402344,293.7291564941406,295.69000244140625,295.9456481933594,293.3550109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049204962328,0.0001148698793258,0.000934335112106,-0.029364513233304,0.0,0.0,0.0,-0.0105323204770684,60.0,1.870310544967652,0.0,-7.505519761252799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,9.867287008091807e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001039072813,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,7.674556400161237e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001039072813,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004928914131596,293.263427734375,294.1499938964844,295.9383850097656,293.72857666015625,295.6944885253906,295.9433288574219,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513470042496,0.0001173461569123,0.000934000883717,-0.0300174262374639,0.0,0.0,0.0,-0.0106556182727217,60.0,1.8716363906860352,0.0,-7.536193180612828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,9.867287008091807e-05,297.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001039072813,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557373046875,0.0,0.0,7.674556400161237e-05,297.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557678222656,0.0,0.0,0.0001039072813,297.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.256591796875,0.0,0.0,0.0004928914131596,293.263427734375,294.1499938964844,295.9383850097656,293.72857666015625,295.6944885253906,295.9433288574219,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513470042496,0.0001173461569123,0.000934000883717,-0.0300174262374639,0.0,0.0,0.0,-0.0106556182727217,60.0,1.8716363906860352,0.0,-7.536193180612828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,9.88733081612736e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041183568304,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.690145866945386e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041183568304,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.000493892643135,293.26397705078125,294.1499938964844,295.9366149902344,293.7279052734375,295.6989440917969,295.9410705566406,293.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534827597439,0.0001198153549921,0.00093366735382,-0.0306684337556362,0.0,0.0,0.0,-0.0107785621657967,60.0,1.872995495796204,0.0,-7.566841730977103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,9.88733081612736e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041183568304,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,7.690145866945386e-05,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041183568304,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.257080078125,0.0,0.0,0.000493892643135,293.26397705078125,294.1499938964844,295.9366149902344,293.7279052734375,295.6989440917969,295.9410705566406,293.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534827597439,0.0001198153549921,0.00093366735382,-0.0306684337556362,0.0,0.0,0.0,-0.0107785621657967,60.0,1.872995495796204,0.0,-7.566841730977103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,9.9067940027453e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001043233132804,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.705284224357456e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001043233132804,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0004948648856952,293.2645568847656,294.1499938964844,295.935302734375,293.7271728515625,295.7032775878906,295.93914794921875,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555563494563,0.0001222130667883,0.0009333433117717,-0.0313005559146404,0.0,0.0,0.0,-0.0108979465439915,60.0,1.874650716781616,0.0,-7.596661788511484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,9.9067940027453e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,0.0001043233132804,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567443847656,0.0,0.0,7.705284224357456e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0001043233132804,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,0.0004948648856952,293.2645568847656,294.1499938964844,295.935302734375,293.7271728515625,295.7032775878906,295.93914794921875,293.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555563494563,0.0001222130667883,0.0009333433117717,-0.0313005559146404,0.0,0.0,0.0,-0.0108979465439915,60.0,1.874650716781616,0.0,-7.596661788511484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,9.91624328889884e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001044228120008,297.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569885253906,0.0,0.0,7.712633669143543e-05,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25701904296875,0.0,0.0,0.0001044228120008,297.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004953368916176,293.26483154296875,294.1499938964844,295.9348449707031,293.7267761230469,295.7054138183594,295.9383850097656,293.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565626434981,0.0001233770599355,0.0009331856272183,-0.0316074155271053,0.0,0.0,0.0,-0.0109559008851647,60.0,1.87558114528656,0.0,-7.611159702491933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,9.925565973389894e-05,297.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001045209864969,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572326660156,0.0,0.0,7.719884888501838e-05,297.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572631835937,0.0,0.0,0.0001045209864969,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004958025529049,293.26513671875,294.1499938964844,295.9345092773437,293.7263488769531,295.7075500488281,295.9376525878906,293.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057555899024,0.0001245255261892,0.0009330303873866,-0.0319101698696613,0.0,0.0,0.0,-0.0110130831599235,60.0,1.87655246257782,0.0,-7.625477849160235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
