time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,9.943704208126292e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001047119949362,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,7.733992242719978e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001047119949362,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0004967086133547,293.2657165527344,294.1499938964844,295.934326171875,293.7254638671875,295.7117614746094,295.9364929199219,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594896739348,0.0001267600164283,0.0009327296866104,-0.0324991978704929,0.0,0.0,0.0,-0.0111243473365902,60.0,1.878638744354248,0.0,-7.653373756966175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,9.943704208126292e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001047119949362,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577514648437,0.0,0.0,7.733992242719978e-05,297.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2577819824219,0.0,0.0,0.0001047119949362,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2585754394531,0.0,0.0,0.0004967086133547,293.2657165527344,294.1499938964844,295.934326171875,293.7254638671875,295.7117614746094,295.9364929199219,293.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594896739348,0.0001267600164283,0.0009327296866104,-0.0324991978704929,0.0,0.0,0.0,-0.0111243473365902,60.0,1.878638744354248,0.0,-7.653373756966175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.960044553736223e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001048840640578,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.746701157884672e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0001048840640578,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.0004975248593837,293.2663269042969,294.1499938964844,295.9347839355469,293.7245483398437,295.71588134765625,295.93634033203125,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612299665808,0.0001287729246541,0.0009324570419266,-0.0330297835171222,0.0,0.0,0.0,-0.0112245688214898,60.0,1.8812130689620967,0.0,-7.678546865008684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,9.960044553736223e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0001048840640578,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,7.746701157884672e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583312988281,0.0,0.0,0.0001048840640578,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.0004975248593837,293.2663269042969,294.1499938964844,295.9347839355469,293.7245483398437,295.71588134765625,295.93634033203125,293.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612299665808,0.0001287729246541,0.0009324570419266,-0.0330297835171222,0.0,0.0,0.0,-0.0112245688214898,60.0,1.8812130689620967,0.0,-7.678546865008684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.97574970824644e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001050494465744,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,7.758916035527363e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001050494465744,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0004983093240298,293.2669372558594,294.1499938964844,295.93603515625,293.7235412597656,295.719970703125,295.9365539550781,293.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629047174006,0.0001307076454395,0.000932197086513,-0.0335397310554981,0.0,0.0,0.0,-0.0113209066912531,60.0,1.8839318752288816,0.0,-7.702780635554518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,9.97574970824644e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001050494465744,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588195800781,0.0,0.0,7.758916035527363e-05,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25885009765625,0.0,0.0,0.0001050494465744,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0004983093240298,293.2669372558594,294.1499938964844,295.93603515625,293.7235412597656,295.719970703125,295.9365539550781,293.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629047174006,0.0001307076454395,0.000932197086513,-0.0335397310554981,0.0,0.0,0.0,-0.0113209066912531,60.0,1.8839318752288816,0.0,-7.702780635554518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,9.98990872176364e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001051985454978,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,7.769928924972191e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,0.0001051985454978,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004990166053175,293.2675476074219,294.1499938964844,295.9380798339844,293.7225036621094,295.7240295410156,295.9374694824219,293.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644133435562,0.0001324519253103,0.000931961403694,-0.033999465405941,0.0,0.0,0.0,-0.0114077562466263,60.0,1.886972427368164,0.0,-7.724662509644986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,9.98990872176364e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001051985454978,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,7.769928924972191e-05,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593994140625,0.0,0.0,0.0001051985454978,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601623535156,0.0,0.0,0.0004990166053175,293.2675476074219,294.1499938964844,295.9380798339844,293.7225036621094,295.7240295410156,295.9374694824219,293.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644133435562,0.0001324519253103,0.000931961403694,-0.033999465405941,0.0,0.0,0.0,-0.0114077562466263,60.0,1.886972427368164,0.0,-7.724662509644986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,9.996780136134475e-05,297.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,0.0001052709121722,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596435546875,0.0,0.0,7.77527384343557e-05,297.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596740722656,0.0,0.0,0.0001052709121722,297.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604064941406,0.0,0.0,0.0004993598558939,293.2678527832031,294.1499938964844,295.939453125,293.7219543457031,295.72607421875,295.9380187988281,293.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651444317772,0.0001332984393229,0.0009318459779024,-0.0342225693166255,0.0,0.0,0.0,-0.0114498995244503,60.0,1.888541460037232,0.0,-7.735292939514693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0001000265401671,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,0.0001053327578119,297.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599182128906,0.0,0.0,7.779841689625755e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001053327578119,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606811523437,0.0,0.0,0.0004996532807126,293.2681579589844,294.1499938964844,295.9410400390625,293.7214050292969,295.72808837890625,295.9389953613281,293.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657696984708,0.0001340219751,0.0009317476651631,-0.0344132594764232,0.0,0.0,0.0,-0.0114859230816364,60.0,1.8903038501739504,0.0,-7.744385044361479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001001320852083,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001054439053405,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.788051152601838e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0001054439053405,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0005001804674975,293.268798828125,294.1499938964844,295.94500732421875,293.7202453613281,295.732177734375,295.94146728515625,293.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668959002941,0.0001353222032776,0.0009315736242569,-0.0347559265792369,0.0,0.0,0.0,-0.0115506704896688,60.0,1.8939536809921265,0.0,-7.760736764339526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001001320852083,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0001054439053405,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,7.788051152601838e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.260498046875,0.0,0.0,0.0001054439053405,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.26123046875,0.0,0.0,0.0005001804674975,293.268798828125,294.1499938964844,295.94500732421875,293.7202453613281,295.732177734375,295.94146728515625,293.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668959002941,0.0001353222032776,0.0009315736242569,-0.0347559265792369,0.0,0.0,0.0,-0.0115506704896688,60.0,1.8939536809921265,0.0,-7.760736764339526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.000100213161204,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001055292814271,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,7.794357225066051e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001055292814271,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0005005854764021,293.2694396972656,294.1499938964844,295.95001220703125,293.71905517578125,295.7362365722656,295.9447326660156,293.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,0.0001363210030831,0.0009314389317296,-0.0350191481411457,0.0,0.0,0.0,-0.0116004031151533,60.0,1.897754549980164,0.0,-7.773309818048801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,0.000100213161204,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001055292814271,297.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2610168457031,0.0,0.0,7.794357225066051e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0001055292814271,297.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26177978515625,0.0,0.0,0.0005005854764021,293.2694396972656,294.1499938964844,295.95001220703125,293.71905517578125,295.7362365722656,295.9447326660156,293.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,0.0001363210030831,0.0009314389317296,-0.0350191481411457,0.0,0.0,0.0,-0.0116004031151533,60.0,1.897754549980164,0.0,-7.773309818048801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0001002705830615,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001055897591868,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,7.798823207849637e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001055897591868,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0005008723237551,293.27008056640625,294.1499938964844,295.9549865722656,293.7171936035156,295.7403259277344,295.94854736328125,293.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683722794055,0.00013702842989,0.0009313438786193,-0.0352055728435516,0.0,0.0,0.0,-0.0116356285288929,60.0,1.9014090299606323,0.0,-7.78222073449797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,0.0001002705830615,297.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001055897591868,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615966796875,0.0,0.0,7.798823207849637e-05,297.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616271972656,0.0,0.0,0.0001055897591868,297.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2623596191406,0.0,0.0,0.0005008723237551,293.27008056640625,294.1499938964844,295.9549865722656,293.7171936035156,295.7403259277344,295.94854736328125,293.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683722794055,0.00013702842989,0.0009313438786193,-0.0352055728435516,0.0,0.0,0.0,-0.0116356285288929,60.0,1.9014090299606323,0.0,-7.78222073449797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001003039869829,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001056249238899,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,7.8014207247179e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001056249238899,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0005010391469113,293.270751953125,294.1499938964844,295.958984375,293.71405029296875,295.7444152832031,295.9524230957031,293.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687279282137,0.0001374398416373,0.0009312881156802,-0.035313993692398,0.0,0.0,0.0,-0.0116561129689216,60.0,1.9044840335845947,0.0,-7.78740556484081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001003039869829,297.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,0.0001056249238899,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621765136719,0.0,0.0,7.8014207247179e-05,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001056249238899,297.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629089355469,0.0,0.0,0.0005010391469113,293.270751953125,294.1499938964844,295.958984375,293.71405029296875,295.7444152832031,295.9524230957031,293.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687279282137,0.0001374398416373,0.0009312881156802,-0.035313993692398,0.0,0.0,0.0,-0.0116561129689216,60.0,1.9044840335845947,0.0,-7.78740556484081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,0.0001003152065095,297.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001056367400451,297.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.262451171875,0.0,0.0,7.802293839631602e-05,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2624816894531,0.0,0.0,0.0001056367400451,297.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26318359375,0.0,0.0,0.0005010952008888,293.2710876464844,294.1499938964844,295.960693359375,293.71209716796875,295.7464599609375,295.954345703125,293.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688472539186,0.0001375780702801,0.0009312691981904,-0.0353504158556461,0.0,0.0,0.0,-0.0116629935801029,60.0,1.905901312828064,0.0,-7.789147815628894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001003083380055,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001056295150192,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.801759784342721e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001056295150192,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.26348876953125,0.0,0.0,0.0005010609165765,293.2714233398437,294.1499938964844,295.9621887207031,293.7098693847656,295.7485046386719,295.9560546875,293.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687727481126,0.000137493465445,0.000931279209908,-0.0353281237185001,0.0,0.0,0.0,-0.0116587746888399,60.0,1.906634330749512,0.0,-7.788081290982518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.000100283199572,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001056030378094,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,7.79980473453179e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001056030378094,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0005009353626519,293.2720947265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7525329589844,295.9592590332031,293.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685065062716,0.000137183786137,0.0009313227492384,-0.0352465137839317,0.0,0.0,0.0,-0.0116433631628751,60.0,1.90769636631012,0.0,-7.784178279734989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,0.000100283199572,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001056030378094,297.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633361816406,0.0,0.0,7.79980473453179e-05,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.26336669921875,0.0,0.0,0.0001056030378094,297.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640686035156,0.0,0.0,0.0005009353626519,293.2720947265625,294.1499938964844,295.9647827148437,293.7047424316406,295.7525329589844,295.9592590332031,293.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685065062716,0.000137183786137,0.0009313227492384,-0.0352465137839317,0.0,0.0,0.0,-0.0116433631628751,60.0,1.90769636631012,0.0,-7.784178279734989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001002335629891,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001055507673299,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.795943383825943e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001055507673299,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005006873980164,293.27276611328125,294.1499938964844,295.96697998046875,293.6988830566406,295.75653076171875,295.96209716796875,293.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679776314646,0.0001365722418995,0.0009314054041169,-0.0350853540003299,0.0,0.0,0.0,-0.0116129145026206,60.0,1.907883286476136,0.0,-7.776473864851141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001002335629891,297.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.0001055507673299,297.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,7.795943383825943e-05,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26397705078125,0.0,0.0,0.0001055507673299,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005006873980164,293.27276611328125,294.1499938964844,295.96697998046875,293.6988830566406,295.75653076171875,295.96209716796875,293.3761291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679776314646,0.0001365722418995,0.0009314054041169,-0.0350853540003299,0.0,0.0,0.0,-0.0116129145026206,60.0,1.907883286476136,0.0,-7.776473864851141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001001612836262,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001054746535373,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.790321978973225e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001054746535373,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0005003263358958,293.2734680175781,294.1499938964844,295.96893310546875,293.6924743652344,295.760498046875,295.964599609375,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067207660526,0.0001356818247586,0.0009315258357673,-0.0348506979644298,0.0,0.0,0.0,-0.0115685807541012,60.0,1.9073866605758667,0.0,-7.765262211023582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,0.0001001612836262,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001054746535373,297.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645263671875,0.0,0.0,7.790321978973225e-05,297.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2645568847656,0.0,0.0,0.0001054746535373,297.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2652282714844,0.0,0.0,0.0005003263358958,293.2734680175781,294.1499938964844,295.96893310546875,293.6924743652344,295.760498046875,295.964599609375,293.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067207660526,0.0001356818247586,0.0009315258357673,-0.0348506979644298,0.0,0.0,0.0,-0.0115685807541012,60.0,1.9073866605758667,0.0,-7.765262211023582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001000683914753,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053768355632,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,7.78309695306234e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053768355632,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.000499862304423,293.2741394042969,294.1499938964844,295.9708557128906,293.6856384277344,295.7644348144531,295.9669494628906,293.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662178974598,0.000134537462145,0.0009316804935224,-0.0345491133630275,0.0,0.0,0.0,-0.0115116015076637,60.0,1.906389594078064,0.0,-7.750865194111611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001000683914753,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053768355632,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,7.78309695306234e-05,297.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2651672363281,0.0,0.0,0.0001053768355632,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2658386230469,0.0,0.0,0.000499862304423,293.2741394042969,294.1499938964844,295.9708557128906,293.6856384277344,295.7644348144531,295.9669494628906,293.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662178974598,0.000134537462145,0.0009316804935224,-0.0345491133630275,0.0,0.0,0.0,-0.0115116015076637,60.0,1.906389594078064,0.0,-7.750865194111611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,0.0001000181582639,297.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0001053239320754,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26544189453125,0.0,0.0,7.779189763823524e-05,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0001053239320754,297.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0004996114294044,293.2745056152344,294.1499938964844,295.97186279296875,293.68212890625,295.7663879394531,295.96807861328125,293.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656812228262,0.0001339186128461,0.0009317626827396,-0.0343860164284706,0.0,0.0,0.0,-0.0114807812497019,60.0,1.9057765007019043,0.0,-7.743085461697774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657470703125,0.0,0.0,9.995820437325165e-05,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001052607985911,297.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657470703125,0.0,0.0,7.774526602588594e-05,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657775878906,0.0,0.0,0.0001052607985911,297.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2664489746094,0.0,0.0,0.0004993118927814,293.2748413085937,294.1499938964844,295.97296142578125,293.6785583496094,295.768310546875,295.9692077636719,293.3801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065041986294,0.0001331800012849,0.0009318619850091,-0.0341913551092147,0.0,0.0,0.0,-0.0114440023899078,60.0,1.9050379991531368,0.0,-7.733805063026011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.983166091842576e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001051275467034,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,7.76468514231965e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001051275467034,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,0.0004986798157915,293.2755432128906,294.1499938964844,295.97540283203125,293.6714172363281,295.7721862792969,295.9715576171875,293.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636956430971,0.0001316211710218,0.0009320744429714,-0.0337805077433586,0.0,0.0,0.0,-0.0113663962110877,60.0,1.9035488367080688,0.0,-7.714236716083178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,9.983166091842576e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001051275467034,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.266357421875,0.0,0.0,7.76468514231965e-05,297.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663879394531,0.0,0.0,0.0001051275467034,297.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670593261719,0.0,0.0,0.0004986798157915,293.2755432128906,294.1499938964844,295.97540283203125,293.6714172363281,295.7721862792969,295.9715576171875,293.3815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636956430971,0.0001316211710218,0.0009320744429714,-0.0337805077433586,0.0,0.0,0.0,-0.0113663962110877,60.0,1.9035488367080688,0.0,-7.714236716083178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,9.968543599825352e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0001049735583364,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,7.753311365377158e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001049735583364,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0004979493678547,293.2762756347656,294.1499938964844,295.9783935546875,293.66436767578125,295.7760009765625,295.97430419921875,293.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621363762766,0.0001298197166761,0.0009323166450485,-0.0333056971430778,0.0,0.0,0.0,-0.011276694945991,60.0,1.902076244354248,0.0,-7.691654246855252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,9.968543599825352e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,0.0001049735583364,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2669982910156,0.0,0.0,7.753311365377158e-05,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2670288085937,0.0,0.0,0.0001049735583364,297.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676696777344,0.0,0.0,0.0004979493678547,293.2762756347656,294.1499938964844,295.9783935546875,293.66436767578125,295.7760009765625,295.97430419921875,293.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621363762766,0.0001298197166761,0.0009323166450485,-0.0333056971430778,0.0,0.0,0.0,-0.011276694945991,60.0,1.902076244354248,0.0,-7.691654246855252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,9.953357221093027e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.00010481364734,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,7.741500303382054e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.00010481364734,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0004971908056177,293.2769775390625,294.1499938964844,295.98211669921875,293.6575927734375,295.77984619140625,295.977294921875,293.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605194838717,0.0001279489224543,0.0009325706050731,-0.0328125841915607,0.0,0.0,0.0,-0.0111835515126585,60.0,1.9007785320281985,0.0,-7.668236889912805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,9.953357221093027e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.00010481364734,297.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,7.741500303382054e-05,297.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.00010481364734,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0004971908056177,293.2769775390625,294.1499938964844,295.98211669921875,293.6575927734375,295.77984619140625,295.977294921875,293.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605194838717,0.0001279489224543,0.0009325706050731,-0.0328125841915607,0.0,0.0,0.0,-0.0111835515126585,60.0,1.9007785320281985,0.0,-7.668236889912805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,9.936672722687943e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0001046379475155,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,7.728522905381396e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0001046379475155,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0004963573883287,293.2777099609375,294.1499938964844,295.9867858886719,293.6512145996094,295.7837219238281,295.981201171875,293.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587404249235,0.000125893522636,0.0009328468586318,-0.032270785421133,0.0,0.0,0.0,-0.0110812038183212,60.0,1.900054097175598,0.0,-7.642550059472343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,9.936672722687943e-05,297.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0001046379475155,297.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.26824951171875,0.0,0.0,7.728522905381396e-05,297.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2682800292969,0.0,0.0,0.0001046379475155,297.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0004963573883287,293.2777099609375,294.1499938964844,295.9867858886719,293.6512145996094,295.7837219238281,295.981201171875,293.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587404249235,0.000125893522636,0.0009328468586318,-0.032270785421133,0.0,0.0,0.0,-0.0110812038183212,60.0,1.900054097175598,0.0,-7.642550059472343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,9.928357030730696e-05,297.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,0.0001045503813656,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685852050781,0.0,0.0,7.722055306658149e-05,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26861572265625,0.0,0.0,0.0001045503813656,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004959419602528,293.278076171875,294.1499938964844,295.9895324707031,293.64825439453125,295.78564453125,295.98321533203125,293.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578540386632,0.0001248690969077,0.0009329849272035,-0.0320007391273975,0.0,0.0,0.0,-0.0110301952809095,60.0,1.899723649024964,0.0,-7.62976384294234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,9.919753938447684e-05,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001044597811414,297.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2688903808594,0.0,0.0,7.715364336036146e-05,297.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2689208984375,0.0,0.0,0.0001044597811414,297.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,0.0004955122712999,293.2784423828125,294.1499938964844,295.9925842285156,293.6454772949219,295.78759765625,295.9856262207031,293.38690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569375008344,0.0001238092809217,0.000933128176257,-0.031721357256174,0.0,0.0,0.0,-0.0109774265438318,60.0,1.899709939956665,0.0,-7.616547037514465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.902331657940522e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001042763251462,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.70181359257549e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001042763251462,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,0.0004946419503539,293.2791748046875,294.1499938964844,295.99969482421875,293.6404724121094,295.79156494140625,295.99102783203125,293.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550816077739,0.0001216630480485,0.0009334185742773,-0.0311555545777082,0.0,0.0,0.0,-0.0108705647289752,60.0,1.900187611579895,0.0,-7.58981641979517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
