time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,9.902331657940522e-05,297.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001042763251462,297.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26953125,0.0,0.0,7.70181359257549e-05,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2695617675781,0.0,0.0,0.0001042763251462,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2701721191406,0.0,0.0,0.0004946419503539,293.2791748046875,294.1499938964844,295.99969482421875,293.6404724121094,295.79156494140625,295.99102783203125,293.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550816077739,0.0001216630480485,0.0009334185742773,-0.0311555545777082,0.0,0.0,0.0,-0.0108705647289752,60.0,1.900187611579895,0.0,-7.58981641979517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,9.884734026854858e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001040910065057,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,7.688126061111689e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001040910065057,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004937628982588,293.2799377441406,294.1499938964844,296.0083312988281,293.6363830566406,295.79559326171875,295.99737548828125,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532066226005,0.0001194951619254,0.0009337115334346,-0.0305840149521827,0.0,0.0,0.0,-0.0107626244425773,60.0,1.9015122652053835,0.0,-7.562863402199582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,9.884734026854858e-05,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001040910065057,297.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,7.688126061111689e-05,297.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27020263671875,0.0,0.0,0.0001040910065057,297.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27081298828125,0.0,0.0,0.0004937628982588,293.2799377441406,294.1499938964844,296.0083312988281,293.6363830566406,295.79559326171875,295.99737548828125,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532066226005,0.0001194951619254,0.0009337115334346,-0.0305840149521827,0.0,0.0,0.0,-0.0107626244425773,60.0,1.9015122652053835,0.0,-7.562863402199582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,9.867243352346122e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0001039068229147,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.67452220316045e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,0.0001039068229147,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0004928892012685,293.2806701660156,294.1499938964844,296.0186767578125,293.6333923339844,295.7997436523437,296.00494384765625,293.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513430461287,0.0001173404598375,0.0009340025717392,-0.0300159230828285,0.0,0.0,0.0,-0.0106553388759493,60.0,1.9039560556411743,0.0,-7.536122836881989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,9.867243352346122e-05,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,0.0001039068229147,297.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708435058594,0.0,0.0,7.67452220316045e-05,297.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2708740234375,0.0,0.0,0.0001039068229147,297.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714538574219,0.0,0.0,0.0004928892012685,293.2806701660156,294.1499938964844,296.0186767578125,293.6333923339844,295.7997436523437,296.00494384765625,293.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513430461287,0.0001173404598375,0.0009340025717392,-0.0300159230828285,0.0,0.0,0.0,-0.0106553388759493,60.0,1.9039560556411743,0.0,-7.536122836881989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,9.850137575995176e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103726692032,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,7.661218114662915e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103726692032,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.000492034771014,293.28143310546875,294.1499938964844,296.0308837890625,293.63165283203125,295.8040466308594,296.01397705078125,293.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495204478502,0.000115233247925,0.0009342872072011,-0.029460322111845,0.0,0.0,0.0,-0.0105504179373383,60.0,1.9077184200286863,0.0,-7.510016786227426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,9.850137575995176e-05,297.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103726692032,297.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.271484375,0.0,0.0,7.661218114662915e-05,297.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2715148925781,0.0,0.0,0.000103726692032,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2720947265625,0.0,0.0,0.000492034771014,293.28143310546875,294.1499938964844,296.0308837890625,293.63165283203125,295.8040466308594,296.01397705078125,293.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495204478502,0.000115233247925,0.0009342872072011,-0.029460322111845,0.0,0.0,0.0,-0.0105504179373383,60.0,1.9077184200286863,0.0,-7.510016786227426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,9.841893916018309e-05,297.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001036398825817,297.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718200683594,0.0,0.0,7.654806540813297e-05,297.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2718505859375,0.0,0.0,0.0001036398825817,297.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,0.0004916230100207,293.28179931640625,294.1499938964844,296.03778076171875,293.6313171386719,295.8062744140625,296.019287109375,293.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486423270776,0.0001142177279689,0.0009344245190732,-0.0291925556957721,0.0,0.0,0.0,-0.0104998555034399,60.0,1.91034996509552,0.0,-7.497451548488243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,9.833738295128568e-05,297.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.000103553997178,297.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27215576171875,0.0,0.0,7.64846263336949e-05,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2721862792969,0.0,0.0,0.000103553997178,297.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27276611328125,0.0,0.0,0.0004912155563943,293.2821960449219,294.1499938964844,296.0451965332031,293.63134765625,295.8085632324219,296.0248413085937,293.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477735195308,0.000113212983706,0.0009345604921691,-0.0289276242256164,0.0,0.0,0.0,-0.0104498295113444,60.0,1.9132146835327148,0.0,-7.485030550924422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.817926184041426e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.000103387494164,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.636164809809998e-05,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.000103387494164,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,0.0004904257366433,293.2829284667969,294.1499938964844,296.0617980957031,293.6325988769531,295.8132019042969,296.03692626953125,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460880585014,0.0001112651661969,0.0009348228923045,-0.0284140035510063,0.0,0.0,0.0,-0.0103528415784239,60.0,1.9198051691055296,0.0,-7.460979389861677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,9.817926184041426e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,0.000103387494164,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728271484375,0.0,0.0,7.636164809809998e-05,297.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.000103387494164,297.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2734069824219,0.0,0.0,0.0004904257366433,293.2829284667969,294.1499938964844,296.0617980957031,293.6325988769531,295.8132019042969,296.03692626953125,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460880585014,0.0001112651661969,0.0009348228923045,-0.0284140035510063,0.0,0.0,0.0,-0.0103528415784239,60.0,1.9198051691055296,0.0,-7.460979389861677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.803536522667856e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0001032359650707,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,7.624972931807861e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0001032359650707,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0004897069884464,293.2837219238281,294.1499938964844,296.08087158203125,293.6355895996094,295.8181457519531,296.0514831542969,293.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445549851283,0.0001094925100915,0.0009350625332444,-0.0279465522617101,0.0,0.0,0.0,-0.0102645801380276,60.0,1.9287221431732176,0.0,-7.439125226937905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.803536522667856e-05,297.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0001032359650707,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,7.624972931807861e-05,297.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0001032359650707,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2740783691406,0.0,0.0,0.0004897069884464,293.2837219238281,294.1499938964844,296.08087158203125,293.6355895996094,295.8181457519531,296.0514831542969,293.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445549851283,0.0001094925100915,0.0009350625332444,-0.0279465522617101,0.0,0.0,0.0,-0.0102645801380276,60.0,1.9287221431732176,0.0,-7.439125226937905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,9.790188050828874e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,0.0001030953935696,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.614590867888182e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001030953935696,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0004890401614829,293.28448486328125,294.1499938964844,296.10260009765625,293.6405029296875,295.8233642578125,296.06793212890625,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431326227262,0.000107848085463,0.0009352845372632,-0.0275129005312919,0.0,0.0,0.0,-0.0101827019825577,60.0,1.9394831657409668,0.0,-7.418880443310627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,9.790188050828874e-05,297.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,0.0001030953935696,297.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.614590867888182e-05,297.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742004394531,0.0,0.0,0.0001030953935696,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747497558594,0.0,0.0,0.0004890401614829,293.28448486328125,294.1499938964844,296.10260009765625,293.6405029296875,295.8233642578125,296.06793212890625,293.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431326227262,0.000107848085463,0.0009352845372632,-0.0275129005312919,0.0,0.0,0.0,-0.0101827019825577,60.0,1.9394831657409668,0.0,-7.418880443310627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.7785668913275e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001029730192385,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.605551945744082e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001029730192385,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0004884596564806,293.2852478027344,294.1499938964844,296.127197265625,293.6474914550781,295.8289794921875,296.0871887207031,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418945457786,0.0001064165116986,0.000935478019528,-0.0271353684365749,0.0,0.0,0.0,-0.0101114232093095,60.0,1.9527852535247805,0.0,-7.401278168117642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,9.7785668913275e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001029730192385,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748413085937,0.0,0.0,7.605551945744082e-05,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748718261719,0.0,0.0,0.0001029730192385,297.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0004884596564806,293.2852478027344,294.1499938964844,296.127197265625,293.6474914550781,295.8289794921875,296.0871887207031,293.3990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418945457786,0.0001064165116986,0.000935478019528,-0.0271353684365749,0.0,0.0,0.0,-0.0101114232093095,60.0,1.9527852535247805,0.0,-7.401278168117642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,9.773358033271506e-05,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,0.00010291817307,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,7.601500692544505e-05,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27520751953125,0.0,0.0,0.00010291817307,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2757568359375,0.0,0.0,0.0004881994973402,293.28564453125,294.1499938964844,296.140625,293.6517944335937,295.8319396972656,296.0977783203125,293.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413399431854,0.0001057748522725,0.0009355650981888,-0.0269661471247673,0.0,0.0,0.0,-0.0100794760510325,60.0,1.9603826999664309,0.0,-7.39339540700712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,9.768468589754777e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,0.000102866681118,297.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2755432128906,0.0,0.0,7.597698277095333e-05,297.2013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27557373046875,0.0,0.0,0.000102866681118,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2760925292969,0.0,0.0,0.000487955257995,293.2860412597656,294.1499938964844,296.15484619140625,293.6566772460937,295.8349914550781,296.1088562011719,293.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408191010355,0.0001051725121214,0.000935646588914,-0.0268072932958602,0.0,0.0,0.0,-0.0100494856014847,60.0,1.9684351682662964,0.0,-7.385999367670595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.759912791196256e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001027765829348,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.5910436862614e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001027765829348,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0004875278682447,293.2868347167969,294.1499938964844,296.18572998046875,293.66827392578125,295.8413391113281,296.13262939453125,293.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399060556665,0.0001041185169015,0.0009357875678688,-0.0265293195843696,0.0,0.0,0.0,-0.0099969990551471,60.0,1.9859377145767207,0.0,-7.373066779337023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.759912791196256e-05,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001027765829348,297.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,7.5910436862614e-05,297.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,0.0001027765829348,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0004875278682447,293.2868347167969,294.1499938964844,296.18572998046875,293.66827392578125,295.8413391113281,296.13262939453125,293.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399060556665,0.0001041185169015,0.0009357875678688,-0.0265293195843696,0.0,0.0,0.0,-0.0099969990551471,60.0,1.9859377145767207,0.0,-7.373066779337023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.753644553711638e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001027105754474,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.586168067064136e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001027105754474,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004872147401329,293.2876281738281,294.1499938964844,296.2200622558594,293.68243408203125,295.8480834960937,296.1591796875,293.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392388794571,0.0001033463267958,0.0009358926326967,-0.026325661689043,0.0,0.0,0.0,-0.009958554059267,60.0,2.006366729736328,0.0,-7.36359879738302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,9.753644553711638e-05,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001027105754474,297.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27691650390625,0.0,0.0,7.586168067064136e-05,297.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2769470214844,0.0,0.0,0.0001027105754474,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0004872147401329,293.2876281738281,294.1499938964844,296.2200622558594,293.68243408203125,295.8480834960937,296.1591796875,293.4031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392388794571,0.0001033463267958,0.0009358926326967,-0.026325661689043,0.0,0.0,0.0,-0.009958554059267,60.0,2.006366729736328,0.0,-7.36359879738302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.74942377069965e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.0001026661266223,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.582885154988617e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001026661266223,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004870038828812,293.2884216308594,294.1499938964844,296.2580261230469,293.69927978515625,295.8553771972656,296.1891784667969,293.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387889342382,0.000102826343209,0.0009359625400975,-0.0261885225772857,0.0,0.0,0.0,-0.0099326623603701,60.0,2.0300052165985107,0.0,-7.35722736067146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,9.74942377069965e-05,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,0.0001026661266223,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2776184082031,0.0,0.0,7.582885154988617e-05,297.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27764892578125,0.0,0.0,0.0001026661266223,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0004870038828812,293.2884216308594,294.1499938964844,296.2580261230469,293.69927978515625,295.8553771972656,296.1891784667969,293.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387889342382,0.000102826343209,0.0009359625400975,-0.0261885225772857,0.0,0.0,0.0,-0.0099326623603701,60.0,2.0300052165985107,0.0,-7.35722736067146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,9.747565491124988e-05,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001026465615723,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,7.58144014980644e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0001026465615723,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27886962890625,0.0,0.0,0.0004869110998697,293.2892150878906,294.1499938964844,296.2998046875,293.7189636230469,295.86328125,296.2227783203125,293.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385909117758,0.0001025974925141,0.0009359933901578,-0.02612816542387,0.0,0.0,0.0,-0.0099212666973471,60.0,2.056800603866577,0.0,-7.35442355903615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,9.747565491124988e-05,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,0.0001026465615723,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783203125,0.0,0.0,7.58144014980644e-05,297.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2783508300781,0.0,0.0,0.0001026465615723,297.2662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.27886962890625,0.0,0.0,0.0004869110998697,293.2892150878906,294.1499938964844,296.2998046875,293.7189636230469,295.86328125,296.2227783203125,293.4059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385909117758,0.0001025974925141,0.0009359933901578,-0.02612816542387,0.0,0.0,0.0,-0.0099212666973471,60.0,2.056800603866577,0.0,-7.35442355903615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,9.747548028826714e-05,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0001026463723974,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,7.581426325486973e-05,297.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2786865234375,0.0,0.0,0.0001026463723974,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792053222656,0.0,0.0,0.0004869102267548,293.2896423339844,294.1499938964844,296.3221740722656,293.7299499511719,295.86749267578125,296.2409973144531,293.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385889327153,0.0001025953097268,0.0009359936229884,-0.0261275898665189,0.0,0.0,0.0,-0.0099211577326059,60.0,2.071430921554565,0.0,-7.35439655841219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,9.748222510097548e-05,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,0.000102653473732,297.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2790222167969,0.0,0.0,7.581950922030956e-05,297.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.279052734375,0.0,0.0,0.000102653473732,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2795715332031,0.0,0.0,0.0004869438707828,293.2900390625,294.1499938964844,296.3455810546875,293.74169921875,295.87188720703125,296.2601928710937,293.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386607609689,0.0001026783502311,0.0009359824471175,-0.0261494908481836,0.0,0.0,0.0,-0.0099252928048372,60.0,2.086909532546997,0.0,-7.355414055609799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,9.751728794071823e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001026903992169,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,7.584677950944752e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27978515625,0.0,0.0,0.0001026903992169,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0004871190467383,293.2908630371094,294.1499938964844,296.3955993652344,293.7676086425781,295.8812255859375,296.3016357421875,293.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390343377366,0.0001031103383866,0.000935924006626,-0.0262634232640266,0.0,0.0,0.0,-0.0099468016996979,60.0,2.120532751083374,0.0,-7.360706888448476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,9.751728794071823e-05,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,0.0001026903992169,297.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2797546386719,0.0,0.0,7.584677950944752e-05,297.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.27978515625,0.0,0.0,0.0001026903992169,297.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2802734375,0.0,0.0,0.0004871190467383,293.2908630371094,294.1499938964844,296.3955993652344,293.7676086425781,295.8812255859375,296.3016357421875,293.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390343377366,0.0001031103383866,0.000935924006626,-0.0262634232640266,0.0,0.0,0.0,-0.0099468016996979,60.0,2.120532751083374,0.0,-7.360706888448476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.050000000745058,9.758193482412024e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.050000000745058,0.0001027584730763,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.050000000745058,7.589705637656152e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.050000000745058,0.0001027584730763,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.050000000745058,0.0004874419537372,293.29168701171875,284.95001220703125,296.45001220703125,293.7968444824219,295.891357421875,296.34722900390625,293.4100646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397228179499,0.0001039066701196,0.0009358161478303,-0.0264734476804733,0.0,0.0,0.0,-0.0099864499643445,60.0,2.1577811241149902,0.0,-7.370469035095084e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.050000000745058,9.758193482412024e-05,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.050000000745058,0.0001027584730763,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.28045654296875,0.0,0.050000000745058,7.589705637656152e-05,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804870605469,0.0,0.050000000745058,0.0001027584730763,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2809753417969,0.0,0.050000000745058,0.0004874419537372,293.29168701171875,284.95001220703125,296.45001220703125,293.7968444824219,295.891357421875,296.34722900390625,293.4100646972656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397228179499,0.0001039066701196,0.0009358161478303,-0.0264734476804733,0.0,0.0,0.0,-0.0099864499643445,60.0,2.1577811241149902,0.0,-7.370469035095084e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3681945800781,0.6369223594665527,0.050000000745058,0.040799643844366,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3681640625,0.6369223594665527,0.050000000745058,0.0429639890789985,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3681640625,0.6369223594665527,0.050000000745058,0.0317330583930015,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3681640625,0.6369223594665527,0.050000000745058,0.0429639890789985,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3682861328125,0.6369223594665527,0.050000000745058,0.2038026750087738,293.3840026855469,284.95001220703125,296.47833251953125,293.81231689453125,296.9336242675781,297.0814208984375,293.4771423339844,1.0,0.1097046136856079,0.2000000029802322,0.2000000029802322,0.9901940822601318,1.0,-0.4348765909671783,0.0186603926122188,0.4162161946296692,-0.0878077894449234,0.0,0.0,0.0,10.20351505279541,60.0,448.56146240234375,0.0,12.26577854156494,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466369628906,0.6340457797050476,0.050000000745058,0.045229222625494,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466369628906,0.6340457797050476,0.050000000745058,0.0476285517215728,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466369628906,0.6340457797050476,0.050000000745058,0.0351782850921154,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466369628906,0.6340457797050476,0.050000000745058,0.0476285517215728,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6466369628906,0.6340457797050476,0.050000000745058,0.2259293347597122,293.6807861328125,284.95001220703125,296.50665283203125,293.8277587890625,297.0695495605469,297.2456359863281,293.78863525390625,1.0,0.1210746839642524,0.4000000059604645,0.4000000059604645,0.9803881645202636,1.0,-0.4819253385066986,0.0870944261550903,0.3948309123516083,-0.0282802134752273,1.0,1.0,0.0,12.535982131958008,60.0,2316.270751953125,0.0,16.67406463623047,1.0,292.3017272949219,293.9244689941406,293.43463134765625,294.2196350097656,293.1499938964844,293.1499938964844,283.1499938964844,1545.3660888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7776719331741333,0.7776834964752197,1.0350454004992573e-07,4.128916263580322,4.128905773162842,1.0816426765813958e-05,0.0,0.0,-0.0,5820.96728515625,0.0,16.644716262817383,1864.1875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.0456710420548915,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.048093806952238,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.0355219207704067,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.048093806952238,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.2281363010406494,291.24053955078125,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.1783447265625,1.0,0.1405505686998367,0.800000011920929,0.800000011920929,0.960776388645172,1.0,-0.4866354167461395,0.198558434844017,0.2880769670009613,0.0819162875413894,1.0,1.0,0.0,20.074880599975582,60.0,8734.9677734375,0.0,23.168943405151367,1.0,286.7151794433594,289.7332458496094,297.3394775390625,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,3204.56982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1026214957237243,1.0,0.0,0.0,1.1923638582229614,1.192366361618042,9.49733021116117e-08,4.265827178955078,4.265817642211914,9.786755072127562e-06,0.0,0.0,-0.0,6706.01513671875,0.0,51.89530563354492,1895.4239501953125,0.0,0.0,0.3044830858707428,1.0,0.0,3.0,1.0,0.0
17647440,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.0456710420548915,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.048093806952238,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.0355219207704067,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.048093806952238,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4340515136719,0.572669267654419,0.050000000745058,0.2281363010406494,291.24053955078125,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.1783447265625,1.0,0.1405505686998367,0.800000011920929,0.800000011920929,0.960776388645172,1.0,-0.4866354167461395,0.198558434844017,0.2880769670009613,0.0819162875413894,1.0,1.0,0.0,20.074880599975582,60.0,8734.9677734375,0.0,23.168943405151367,1.0,286.7151794433594,289.7332458496094,297.3394775390625,298.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,3204.56982421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1026214957237243,1.0,0.0,0.0,1.1923638582229614,1.192366361618042,9.49733021116117e-08,4.265827178955078,4.265817642211914,9.786755072127562e-06,0.0,0.0,-0.0,6706.01513671875,0.0,51.89530563354492,1895.4239501953125,0.0,0.0,0.3044830858707428,1.0,0.0,3.0,1.0,0.0
17647500,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.38525390625,0.5506341457366943,0.050000000745058,0.0458080433309078,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38525390625,0.5506341457366943,0.050000000745058,0.0482380762696266,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38525390625,0.5506341457366943,0.050000000745058,0.0356284789741039,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38525390625,0.5506341457366943,0.050000000745058,0.0482380762696266,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.38525390625,0.5506341457366943,0.050000000745058,0.2288206666707992,289.1864318847656,284.95001220703125,296.5916748046875,293.8739929199219,296.93487548828125,297.1883239746094,288.21258544921875,1.0,0.1489454805850982,1.0,1.0,0.950970470905304,1.0,-0.4880957007408142,0.2046130448579788,0.2834826409816742,0.0876740217208862,1.0,1.0,0.0,23.736831665039062,60.0,11375.826171875,0.0,26.31629943847656,1.0,284.9798889160156,287.644287109375,298.6410522460937,300.1246337890625,293.1499938964844,293.1499938964844,283.1499938964844,4813.01904296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3580317497253418,1.0,0.0,0.0,1.461277723312378,1.461281418800354,1.4248506374769934e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6564.47265625,0.0,95.51332092285156,1895.436767578125,0.0,206.83428955078125,0.3672740161418915,1.0,0.0,3.0,1.0,0.0
17647560,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.5336375832557678,0.050000000745058,0.0459388867020607,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.5336375832557678,0.050000000745058,0.0483758598566055,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.5336375832557678,0.050000000745058,0.0357302464544773,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.5336375832557678,0.050000000745058,0.0483758598566055,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5812072753906,0.5336375832557678,0.050000000745058,0.2294742465019226,287.4153137207031,284.95001220703125,296.6199951171875,293.88934326171875,296.92364501953125,297.1507873535156,286.6759948730469,1.0,0.1565019339323043,0.9999736547470092,0.9999736547470092,0.960776388645172,1.0,-0.4894894957542419,0.2051652371883392,0.2843242585659027,0.0879570767283439,1.0,1.0,0.0,27.236560821533203,60.0,11996.205078125,0.0,29.34288215637207,1.0,283.9814453125,286.10040283203125,298.4671325683594,300.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,6455.35498046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120695233345032,1.0,0.0,0.0,1.6923260688781738,1.6923309564590454,1.9110044036096962e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.14501953125,0.0,148.36016845703125,1895.4371337890625,0.0,545.3667602539062,0.4262150526046753,1.0,0.0,3.0,1.0,0.0
