time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0461775958538055,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0486272312700748,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.035915907472372,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0486272312700748,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.2306666523218155,285.4094543457031,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639038085937,285.1658630371094,1.0,0.1693332493305206,0.9999209642410278,0.9999209642410278,0.9803881645202636,1.0,-0.4920330047607422,0.2058733254671096,0.2861596643924713,0.0881552621722221,1.0,1.0,0.0,33.62131881713867,60.0,11809.599609375,0.0,34.90815353393555,1.0,283.2703857421875,284.692138671875,297.2869873046875,298.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,10019.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839816927909851,1.0,0.0,0.0,2.108352899551392,2.108360767364502,2.966060606013343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.64013671875,0.0,286.876953125,1895.4371337890625,0.0,843.4924926757812,0.5272222757339478,1.0,0.0,3.0,1.0,0.0
17647680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0461775958538055,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0486272312700748,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.035915907472372,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.0486272312700748,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.5104745626449585,0.050000000745058,0.2306666523218155,285.4094543457031,284.95001220703125,296.6766662597656,293.9200134277344,296.8971252441406,297.0639038085937,285.1658630371094,1.0,0.1693332493305206,0.9999209642410278,0.9999209642410278,0.9803881645202636,1.0,-0.4920330047607422,0.2058733254671096,0.2861596643924713,0.0881552621722221,1.0,1.0,0.0,33.62131881713867,60.0,11809.599609375,0.0,34.90815353393555,1.0,283.2703857421875,284.692138671875,297.2869873046875,298.7315673828125,293.1499938964844,293.1499938964844,283.1499938964844,10019.330078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839816927909851,1.0,0.0,0.0,2.108352899551392,2.108360767364502,2.966060606013343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.64013671875,0.0,286.876953125,1895.4371337890625,0.0,843.4924926757812,0.5272222757339478,1.0,0.0,3.0,1.0,0.0
17647740,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0463814251124858,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0488418750464916,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0360744446516037,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0488418750464916,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.2316848337650299,284.8458251953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.7994689941406,1.0,0.1794995218515396,0.9998682737350464,0.9998682737350464,1.0,1.0,-0.4942051768302917,0.2064803540706634,0.2877248227596283,0.0883000344038009,0.7563109993934631,0.7563109993934631,0.0,39.07300567626953,60.0,11504.1416015625,0.0,39.704715728759766,1.0,283.1625061035156,284.3836364746094,296.6569519042969,297.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19783.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141560435295105,1.0,0.0,0.0,2.2571568489074707,2.257167100906372,3.399514127977455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47607421875,0.0,390.4112854003906,1895.4371337890625,0.0,552.3098754882812,0.5681033134460449,1.0,0.0,3.0,1.0,0.0
17647800,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0463814251124858,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0488418750464916,296.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0360744446516037,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.0488418750464916,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.4961698055267334,0.050000000745058,0.2316848337650299,284.8458251953125,284.95001220703125,296.7333374023437,293.9506225585937,296.8731994628906,296.981201171875,284.7994689941406,1.0,0.1794995218515396,0.9998682737350464,0.9998682737350464,1.0,1.0,-0.4942051768302917,0.2064803540706634,0.2877248227596283,0.0883000344038009,0.7563109993934631,0.7563109993934631,0.0,39.07300567626953,60.0,11504.1416015625,0.0,39.704715728759766,1.0,283.1625061035156,284.3836364746094,296.6569519042969,297.724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19783.736328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141560435295105,1.0,0.0,0.0,2.2571568489074707,2.257167100906372,3.399514127977455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.47607421875,0.0,390.4112854003906,1895.4371337890625,0.0,552.3098754882812,0.5681033134460449,1.0,0.0,3.0,1.0,0.0
17647860,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0465502589941024,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0490196645259857,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0362057574093341,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0490196645259857,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.2325281947851181,284.8218994140625,284.95001220703125,296.7900085449219,293.9811096191406,296.85693359375,296.9120178222656,284.8515014648437,1.0,0.1874684989452362,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453823447227478,0.6453823447227478,0.0,43.58834457397461,48.0,11172.07421875,0.0,43.70861053466797,1.0,283.1514892578125,284.5352783203125,296.5497436523437,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27916.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217373430728912,1.0,0.0,0.0,1.900160312652588,1.900170087814331,2.409205706044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9794921875,0.0,287.0476989746094,1895.4371337890625,0.0,315.7417297363281,0.5091379880905151,1.0,0.0,3.0,1.0,0.0
17647920,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0465502589941024,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0490196645259857,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0362057574093341,296.9111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.0490196645259857,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.4864093363285064,0.050000000745058,0.2325281947851181,284.8218994140625,284.95001220703125,296.7900085449219,293.9811096191406,296.85693359375,296.9120178222656,284.8515014648437,1.0,0.1874684989452362,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453823447227478,0.6453823447227478,0.0,43.58834457397461,48.0,11172.07421875,0.0,43.70861053466797,1.0,283.1514892578125,284.5352783203125,296.5497436523437,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27916.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217373430728912,1.0,0.0,0.0,1.900160312652588,1.900170087814331,2.409205706044304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.9794921875,0.0,287.0476989746094,1895.4371337890625,0.0,315.7417297363281,0.5091379880905151,1.0,0.0,3.0,1.0,0.0
17647980,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0465923100709915,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0490639470517635,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0362384617328643,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0490639470517635,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.2327382266521453,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8388061523437,296.8397521972656,284.9509582519531,1.0,0.1889098733663559,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964526295661926,0.2075557559728622,0.2888968884944916,0.088784210383892,0.6764259934425354,0.6764259934425354,0.0,44.71224594116211,36.0,11349.4375,0.0,44.70964050292969,1.0,283.1502380371094,284.6456298828125,296.729736328125,297.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,22311.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624376952648163,1.0,0.0,0.0,1.8114111423492432,1.811419486999512,2.1894118162890666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.068359375,0.0,237.3199157714844,1895.4371337890625,0.0,213.7296142578125,0.4802748262882232,1.0,0.0,3.0,1.0,0.0
17648040,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0465923100709915,296.80377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0490639470517635,296.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0362384617328643,296.8727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.0490639470517635,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841204285621643,0.050000000745058,0.2327382266521453,284.935546875,284.95001220703125,296.8466796875,294.01153564453125,296.8388061523437,296.8397521972656,284.9509582519531,1.0,0.1889098733663559,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964526295661926,0.2075557559728622,0.2888968884944916,0.088784210383892,0.6764259934425354,0.6764259934425354,0.0,44.71224594116211,36.0,11349.4375,0.0,44.70964050292969,1.0,283.1502380371094,284.6456298828125,296.729736328125,297.5514221191406,293.1499938964844,293.1499938964844,283.1499938964844,22311.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624376952648163,1.0,0.0,0.0,1.8114111423492432,1.811419486999512,2.1894118162890666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.068359375,0.0,237.3199157714844,1895.4371337890625,0.0,213.7296142578125,0.4802748262882232,1.0,0.0,3.0,1.0,0.0
17648100,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853487908840179,0.050000000745058,0.046569675207138,296.79058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853487908840179,0.050000000745058,0.0490401089191436,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853487908840179,0.050000000745058,0.0362208560109138,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853487908840179,0.050000000745058,0.0490401089191436,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853487908840179,0.050000000745058,0.2326251566410064,284.957763671875,284.95001220703125,296.875,294.0267333984375,296.8466796875,296.83123779296875,284.9631652832031,1.0,0.1877064704895019,1.0,1.0,0.9907301664352416,1.0,-0.4962115585803985,0.2075028717517852,0.2887086868286133,0.0887206345796585,0.6907444000244141,0.6907444000244141,0.0,44.106201171875,36.0,11375.9443359375,0.0,44.16970443725586,1.0,283.15008544921875,284.6541442871094,296.8577880859375,297.6805114746094,293.1499938964844,293.1499938964844,283.1499938964844,20282.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513900935649872,1.0,0.0,0.0,1.807796597480774,1.8078045845031736,2.180683082997348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.79931640625,0.0,228.712646484375,1895.4371337890625,0.0,196.51657104492188,0.4774972200393677,1.0,0.0,3.0,1.0,0.0
17648160,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882765769958,0.050000000745058,0.0465234406292438,296.77984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882765769958,0.050000000745058,0.0489914268255233,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882765769958,0.050000000745058,0.036184899508953,296.84625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882765769958,0.050000000745058,0.0489914268255233,296.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878882765769958,0.050000000745058,0.2323942333459854,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,296.8592834472656,296.8320007324219,284.9644775390625,1.0,0.1854031533002853,1.0,1.0,0.9888428449630736,1.0,-0.4957189857959747,0.2073500603437423,0.2883689105510711,0.0885956436395645,0.6989229917526245,0.6989229917526245,0.0,42.868919372558594,25.0,11389.1162109375,0.0,43.06892776489258,1.0,283.1500549316406,284.6509704589844,296.9726257324219,297.8061218261719,293.1499938964844,293.1499938964844,283.1499938964844,19416.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349920392036438,1.0,0.0,0.0,1.8150393962860107,1.815047264099121,2.198191566549213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.66015625,0.0,227.6444091796875,1895.4371337890625,0.0,194.24288940429688,0.4739974439144134,1.0,0.0,3.0,1.0,0.0
17648220,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0463826730847358,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0488431900739669,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0360754132270813,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0488431900739669,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.2316910624504089,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.88446044921875,296.8345642089844,284.9645690917969,1.0,0.1784339547157287,1.0,1.0,0.9850682616233826,1.0,-0.4942194521427154,0.2068440616130828,0.2873753905296325,0.0882107764482498,0.7094212174415588,0.7094212174415588,0.0,39.10190963745117,25.0,11333.20703125,0.0,39.73052978515625,1.0,283.1499938964844,284.650634765625,297.1170959472656,297.97821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18164.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607897758483886,1.0,0.0,0.0,1.806851983070373,1.8068596124649048,2.1784047987694066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0380859375,0.0,220.5886993408203,1895.4371337890625,0.0,211.14505004882807,0.4720908999443054,1.0,0.0,3.0,1.0,0.0
17648280,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0463826730847358,296.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0488431900739669,296.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0360754132270813,296.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.0488431900739669,296.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.4960925579071045,0.050000000745058,0.2316910624504089,284.965087890625,284.95001220703125,296.9599914550781,294.0721435546875,296.88446044921875,296.8345642089844,284.9645690917969,1.0,0.1784339547157287,1.0,1.0,0.9850682616233826,1.0,-0.4942194521427154,0.2068440616130828,0.2873753905296325,0.0882107764482498,0.7094212174415588,0.7094212174415588,0.0,39.10190963745117,25.0,11333.20703125,0.0,39.73052978515625,1.0,283.1499938964844,284.650634765625,297.1170959472656,297.97821044921875,293.1499938964844,293.1499938964844,283.1499938964844,18164.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607897758483886,1.0,0.0,0.0,1.806851983070373,1.8068596124649048,2.1784047987694066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.0380859375,0.0,220.5886993408203,1895.4371337890625,0.0,211.14505004882807,0.4720908999443054,1.0,0.0,3.0,1.0,0.0
17648340,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0462710857391357,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.035988625138998,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091186523437,296.8360290527344,284.95635986328125,1.0,0.1730837970972061,1.0,1.0,0.9812936782836914,1.0,-0.4930298030376434,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130997776985168,0.7130997776985168,0.0,36.11498641967773,25.0,11299.2353515625,0.0,37.09740447998047,1.0,283.1499938964844,284.6386413574219,297.1620788574219,298.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,17880.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738473951816559,1.0,0.0,0.0,1.8154597282409668,1.815467357635498,2.199209774289557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.9990234375,0.0,222.0531463623047,1895.4371337890625,0.0,231.8543701171875,0.4731998741626739,1.0,0.0,3.0,1.0,0.0
17648400,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0462710857391357,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.035988625138998,296.816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.0487256832420825,296.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034468770027161,0.050000000745058,0.2311336547136306,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091186523437,296.8360290527344,284.95635986328125,1.0,0.1730837970972061,1.0,1.0,0.9812936782836914,1.0,-0.4930298030376434,0.2064812928438186,0.2865484952926636,0.087865225970745,0.7130997776985168,0.7130997776985168,0.0,36.11498641967773,25.0,11299.2353515625,0.0,37.09740447998047,1.0,283.1499938964844,284.6386413574219,297.1620788574219,298.0444641113281,293.1499938964844,293.1499938964844,283.1499938964844,17880.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738473951816559,1.0,0.0,0.0,1.8154597282409668,1.815467357635498,2.199209774289557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.9990234375,0.0,222.0531463623047,1895.4371337890625,0.0,231.8543701171875,0.4731998741626739,1.0,0.0,3.0,1.0,0.0
17648460,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0461871027946472,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0486372448503971,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0359233021736145,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0486372448503971,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327392578125,296.8357849121094,284.9515380859375,1.0,0.1688205599784851,1.0,1.0,0.9774704575538636,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.087564468383789,0.7123060822486877,0.7123060822486877,0.0,33.8660888671875,25.0,11271.2861328125,0.0,35.12307357788086,1.0,283.1499938964844,284.6332397460937,297.1631774902344,298.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17961.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799444735050201,1.0,0.0,0.0,1.81669557094574,1.816703200340271,2.202204854029333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.60498046875,0.0,222.7197113037109,1895.4371337890625,0.0,241.7449951171875,0.4736135601997375,1.0,0.0,3.0,1.0,0.0
17648520,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0461871027946472,296.7476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0486372448503971,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0359233021736145,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.0486372448503971,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097169280052185,0.050000000745058,0.2307141423225402,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327392578125,296.8357849121094,284.9515380859375,1.0,0.1688205599784851,1.0,1.0,0.9774704575538636,1.0,-0.4921350181102752,0.2062527537345886,0.2858822643756866,0.087564468383789,0.7123060822486877,0.7123060822486877,0.0,33.8660888671875,25.0,11271.2861328125,0.0,35.12307357788086,1.0,283.1499938964844,284.6332397460937,297.1631774902344,298.0508728027344,293.1499938964844,293.1499938964844,283.1499938964844,17961.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799444735050201,1.0,0.0,0.0,1.81669557094574,1.816703200340271,2.202204854029333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.60498046875,0.0,222.7197113037109,1895.4371337890625,0.0,241.7449951171875,0.4736135601997375,1.0,0.0,3.0,1.0,0.0
17648580,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0461514927446842,296.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0485997460782527,296.7111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0358956046402454,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.0485997460782527,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126105546951294,0.050000000745058,0.2305362671613693,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9454345703125,296.8362121582031,284.9506530761719,1.0,0.1669768691062927,1.0,1.0,0.9754824042320251,1.0,-0.4917556643486023,0.2061737626791,0.2855819165706634,0.0874195322394371,0.7119458913803101,0.7119458913803101,0.0,32.91217803955078,25.0,11261.232421875,0.0,34.287750244140625,1.0,283.1499938964844,284.632080078125,297.1629333496094,298.0492858886719,293.1499938964844,293.1499938964844,283.1499938964844,17991.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803779184818268,1.0,0.0,0.0,1.8163384199142456,1.8163459300994875,2.201338986651536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.09716796875,0.0,222.72531127929688,1895.4371337890625,0.0,242.4545440673828,0.4736040532588959,1.0,0.0,3.0,1.0,0.0
17648640,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0461218394339084,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.048568520694971,296.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.0358725413680076,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.048568520694971,296.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151404738426208,0.050000000745058,0.2303881496191024,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9574279785156,296.83709716796875,284.9501953125,1.0,0.1654238849878311,1.0,1.0,0.9736472368240356,1.0,-0.4914394915103912,0.2061169743537902,0.2853225171566009,0.0872899144887924,0.7117205262184143,0.7117205262184143,0.0,32.11767578125,25.0,11253.5048828125,0.0,33.592979431152344,1.0,283.1499938964844,284.6312866210937,297.1654357910156,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799917697906494,1.0,0.0,0.0,1.8159568309783936,1.815964341163636,2.200414002118123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.0732421875,0.0,222.67352294921875,1895.4371337890625,0.0,241.82237243652344,0.4735607206821441,1.0,0.0,3.0,1.0,0.0
17648700,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0460947267711162,296.7433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0485399700701236,296.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0358514562249183,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.0485399700701236,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175560712814331,0.050000000745058,0.2302527129650116,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.97027587890625,296.83856201171875,284.9500427246094,1.0,0.1639896631240844,1.0,1.0,0.971735656261444,1.0,-0.4911506772041321,0.20607690513134,0.2850737571716308,0.0871600285172462,0.7116111516952515,0.7116111516952515,0.0,31.391014099121094,25.0,11247.2275390625,0.0,32.958309173583984,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378888189792633,1.0,0.0,0.0,1.8155878782272337,1.815595388412476,2.199520139356537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.31591796875,0.0,222.5849456787109,1895.4371337890625,0.0,240.0195159912109,0.4734967648983001,1.0,0.0,3.0,1.0,0.0
17648760,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0460705533623695,296.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0358326509594917,296.8013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.0485145114362239,296.73443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197975039482117,0.050000000745058,0.2301319539546966,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833374023437,296.8404541015625,284.9500732421875,1.0,0.1626986265182495,1.0,1.0,0.9698281288146972,1.0,-0.490893006324768,0.2060514986515045,0.2848415076732635,0.0870342627167701,0.7115959525108337,0.7115959525108337,0.0,30.742860794067383,25.0,11242.2412109375,0.0,32.3928337097168,1.0,283.1499938964844,284.6302490234375,297.1826477050781,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775945603847503,1.0,0.0,0.0,1.8153517246246336,1.815359234809876,2.1989480103457026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.62109375,0.0,222.5116271972656,1895.4371337890625,0.0,237.9134063720703,0.4734468460083008,1.0,0.0,3.0,1.0,0.0
17648820,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.84521484375,284.9503173828125,1.0,0.1604823768138885,1.0,1.0,0.9660130739212036,1.0,-0.4904561340808868,0.206038162112236,0.284417986869812,0.0867931693792343,0.7118077278137207,0.7118077278137207,0.0,29.64327049255371,25.0,11235.5703125,0.0,31.434850692749023,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752805888652801,1.0,0.0,0.0,1.815459966659546,1.815467476844788,2.199210200615198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.67529296875,0.0,222.49270629882807,1895.4371337890625,0.0,234.16470336914065,0.4734440445899963,1.0,0.0,3.0,1.0,0.0
17648880,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0460295602679252,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0358007699251174,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.0484713464975357,296.72918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237985849380493,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.01007080078125,296.84521484375,284.9503173828125,1.0,0.1604823768138885,1.0,1.0,0.9660130739212036,1.0,-0.4904561340808868,0.206038162112236,0.284417986869812,0.0867931693792343,0.7118077278137207,0.7118077278137207,0.0,29.64327049255371,25.0,11235.5703125,0.0,31.434850692749023,1.0,283.1499938964844,284.6293029785156,297.2111511230469,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752805888652801,1.0,0.0,0.0,1.815459966659546,1.815467476844788,2.199210200615198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.67529296875,0.0,222.49270629882807,1895.4371337890625,0.0,234.16470336914065,0.4734440445899963,1.0,0.0,3.0,1.0,0.0
17648940,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754193246364,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.8510437011719,284.9505920410156,1.0,0.1586945354938507,1.0,1.0,0.96219801902771,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.7122735381126404,0.7122735381126404,0.0,28.76825714111328,25.0,11232.638671875,0.0,30.67374992370605,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738685250282287,1.0,0.0,0.0,1.8164715766906736,1.8164790868759155,2.201661715162118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.95849609375,0.0,222.714096069336,1895.4371337890625,0.0,231.88836669921875,0.4736155271530151,1.0,0.0,3.0,1.0,0.0
17649000,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0459969714283943,296.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0357754193246364,296.8007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.0484370253980159,296.7256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271714329719543,0.050000000745058,0.229764387011528,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0374755859375,296.8510437011719,284.9505920410156,1.0,0.1586945354938507,1.0,1.0,0.96219801902771,1.0,-0.4901088178157806,0.2060670554637909,0.2840417623519897,0.0865662321448326,0.7122735381126404,0.7122735381126404,0.0,28.76825714111328,25.0,11232.638671875,0.0,30.67374992370605,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738685250282287,1.0,0.0,0.0,1.8164715766906736,1.8164790868759155,2.201661715162118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.95849609375,0.0,222.714096069336,1895.4371337890625,0.0,231.88836669921875,0.4736155271530151,1.0,0.0,3.0,1.0,0.0
17649060,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653686523437,296.857666015625,284.9508056640625,1.0,0.1572432667016983,1.0,1.0,0.9583919644355774,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128865718841553,0.7128865718841553,0.0,28.065881729125977,25.0,11232.4619140625,0.0,30.06360244750977,1.0,283.1499938964844,284.6266784667969,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732577562332153,1.0,0.0,0.0,1.818268656730652,1.818276286125183,2.206020468520365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.35693359375,0.0,223.1705780029297,1895.4371337890625,0.0,230.90626525878903,0.4739532172679901,1.0,0.0,3.0,1.0,0.0
17649120,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0459708347916603,296.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.035755094140768,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.0484095029532909,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300067067146301,0.050000000745058,0.2296338379383087,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0653686523437,296.857666015625,284.9508056640625,1.0,0.1572432667016983,1.0,1.0,0.9583919644355774,1.0,-0.4898303151130676,0.2061276137828827,0.2837027013301849,0.0863529220223426,0.7128865718841553,0.7128865718841553,0.0,28.065881729125977,25.0,11232.4619140625,0.0,30.06360244750977,1.0,283.1499938964844,284.6266784667969,297.27813720703125,298.15350341796875,293.1499938964844,293.1499938964844,283.1499938964844,17958.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732577562332153,1.0,0.0,0.0,1.818268656730652,1.818276286125183,2.206020468520365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.35693359375,0.0,223.1705780029297,1895.4371337890625,0.0,230.90626525878903,0.4739532172679901,1.0,0.0,3.0,1.0,0.0
17649180,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0459498018026351,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0357387326657772,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.8648681640625,284.95098876953125,1.0,0.1560631841421127,1.0,1.0,0.9545859098434448,1.0,-0.4896061718463897,0.2062122672796249,0.2833938896656036,0.0861542820930481,0.7135865092277527,0.7135865092277527,0.0,27.499982833862305,25.0,11234.40625,0.0,29.57253074645996,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730602562427521,1.0,0.0,0.0,1.820676565170288,1.8206840753555296,2.2118668141501985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3701171875,0.0,223.821517944336,1895.4371337890625,0.0,230.5890350341797,0.4744265377521515,1.0,0.0,3.0,1.0,0.0
17649240,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0459498018026351,296.7490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0357387326657772,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.0483873523771762,296.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323770046234131,0.050000000745058,0.2295287698507309,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0935974121094,296.8648681640625,284.95098876953125,1.0,0.1560631841421127,1.0,1.0,0.9545859098434448,1.0,-0.4896061718463897,0.2062122672796249,0.2833938896656036,0.0861542820930481,0.7135865092277527,0.7135865092277527,0.0,27.499982833862305,25.0,11234.40625,0.0,29.57253074645996,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730602562427521,1.0,0.0,0.0,1.820676565170288,1.8206840753555296,2.2118668141501985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3701171875,0.0,223.821517944336,1895.4371337890625,0.0,230.5890350341797,0.4744265377521515,1.0,0.0,3.0,1.0,0.0
17649300,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0459409207105636,296.7506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0357318259775638,296.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.0483780018985271,296.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.533402144908905,0.050000000745058,0.2294844090938568,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1078491210937,296.8686218261719,284.9510192871094,1.0,0.1555615365505218,1.0,1.0,0.9526828527450562,1.0,-0.4895115494728088,0.2062618285417556,0.2832497060298919,0.0860611870884895,0.7139610648155212,0.7139610648155212,0.0,27.26082992553711,25.0,11236.0556640625,0.0,29.36514472961425,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730143904685974,1.0,0.0,0.0,1.822069764137268,1.8220773935317995,2.2152535450459254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.0595703125,0.0,224.20877075195312,1895.4371337890625,0.0,230.515380859375,0.4747059643268585,1.0,0.0,3.0,1.0,0.0
17649360,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0459329113364219,296.7523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0483695678412914,296.7034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0357255972921848,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.0483695678412914,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343393683433533,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.12213134765625,296.8724365234375,284.9510803222656,1.0,0.1551073044538498,1.0,1.0,0.950782597064972,1.0,-0.4894261956214905,0.2063150703907013,0.2831111252307892,0.0859719738364219,0.714348316192627,0.714348316192627,0.0,27.045026779174805,25.0,11238.0615234375,0.0,29.178077697753903,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729697167873382,1.0,0.0,0.0,1.823561429977417,1.823569059371948,2.218882002580358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.85400390625,0.0,224.6284637451172,1895.4371337890625,0.0,230.4436187744141,0.4750077128410339,1.0,0.0,3.0,1.0,0.0
17649420,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191314876079,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8803100585937,284.951171875,1.0,0.1543214470148086,1.0,1.0,0.9469820261001588,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067795634269,0.7151561975479126,0.7151561975479126,0.0,26.67329788208008,25.0,11243.0068359375,0.0,28.856016159057617,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728511035442352,1.0,0.0,0.0,1.8267942667007449,1.826801896095276,2.226756237178052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74755859375,0.0,225.5505523681641,1895.4371337890625,0.0,230.25323486328125,0.4756676852703094,1.0,0.0,3.0,1.0,0.0
