time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0459191314876079,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0357148796319961,296.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.0483550541102886,296.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359809398651123,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1508178710937,296.8803100585937,284.951171875,1.0,0.1543214470148086,1.0,1.0,0.9469820261001588,1.0,-0.4892792999744415,0.2064300328493118,0.2828492820262909,0.0858067795634269,0.7151561975479126,0.7151561975479126,0.0,26.67329788208008,25.0,11243.0068359375,0.0,28.856016159057617,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728511035442352,1.0,0.0,0.0,1.8267942667007449,1.826801896095276,2.226756237178052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.74755859375,0.0,225.5505523681641,1895.4371337890625,0.0,230.25323486328125,0.4756676852703094,1.0,0.0,3.0,1.0,0.0
17649540,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.88836669921875,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431814551353456,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7160051465034485,0.7160051465034485,0.0,26.37120819091797,25.0,11249.05078125,0.0,28.594446182250977,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726883232593536,1.0,0.0,0.0,1.8303184509277344,1.8303260803222656,2.235356078017503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.04638671875,0.0,226.56961059570312,1895.4371337890625,0.0,229.99197387695312,0.4763934016227722,1.0,0.0,3.0,1.0,0.0
17649600,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0459079444408416,296.75994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.7078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0357061810791492,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.0483432784676551,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373403429985046,0.050000000745058,0.22931969165802,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1796875,296.88836669921875,284.95123291015625,1.0,0.1536795645952224,1.0,1.0,0.9431814551353456,1.0,-0.4891601204872131,0.20655357837677,0.2826065421104431,0.085660882294178,0.7160051465034485,0.7160051465034485,0.0,26.37120819091797,25.0,11249.05078125,0.0,28.594446182250977,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,17913.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726883232593536,1.0,0.0,0.0,1.8303184509277344,1.8303260803222656,2.235356078017503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.04638671875,0.0,226.56961059570312,1895.4371337890625,0.0,229.99197387695312,0.4763934016227722,1.0,0.0,3.0,1.0,0.0
17649660,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966064453125,284.9512939453125,1.0,0.1531539261341095,1.0,1.0,0.939383625984192,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.08553446829319,0.7168893814086914,0.7168893814086914,0.0,26.124860763549805,25.0,11255.9912109375,0.0,28.381250381469727,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725053668022156,1.0,0.0,0.0,1.8340797424316408,1.834087371826172,2.244552774754993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.70654296875,0.0,227.6682891845703,1895.4371337890625,0.0,229.69851684570312,0.4771723747253418,1.0,0.0,3.0,1.0,0.0
17649720,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0458988398313522,296.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.7105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0356990955770015,296.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.0483336858451366,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384656190872192,0.050000000745058,0.2292741984128952,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.20867919921875,296.8966064453125,284.9512939453125,1.0,0.1531539261341095,1.0,1.0,0.939383625984192,1.0,-0.4890630543231964,0.206682801246643,0.2823802530765533,0.08553446829319,0.7168893814086914,0.7168893814086914,0.0,26.124860763549805,25.0,11255.9912109375,0.0,28.381250381469727,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30731201171875,293.1499938964844,293.1499938964844,283.1499938964844,17906.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725053668022156,1.0,0.0,0.0,1.8340797424316408,1.834087371826172,2.244552774754993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.70654296875,0.0,227.6682891845703,1895.4371337890625,0.0,229.69851684570312,0.4771723747253418,1.0,0.0,3.0,1.0,0.0
17649780,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0458942241966724,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0483288317918777,296.7123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0356955081224441,296.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.0483288317918777,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390419363975525,0.050000000745058,0.2292511612176895,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261047363281,296.901611328125,284.9513244628906,1.0,0.152886614203453,1.0,1.0,0.9371050000190736,1.0,-0.4890139102935791,0.2067624479532241,0.2822514474391937,0.0854677930474281,0.7174355983734131,0.7174355983734131,0.0,25.99993324279785,25.0,11260.537109375,0.0,28.27317237854004,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723972141742706,1.0,0.0,0.0,1.836436629295349,1.83644437789917,2.250325366048856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.86083984375,0.0,228.36143493652344,1895.4371337890625,0.0,229.52505493164065,0.4776621758937835,1.0,0.0,3.0,1.0,0.0
17649840,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0458914190530777,296.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0483258739113807,296.7135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0356933251023292,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.0483258739113807,296.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.539394736289978,0.050000000745058,0.2292371392250061,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2377319335937,296.90496826171875,284.95135498046875,1.0,0.1527235805988311,1.0,1.0,0.9355858564376832,1.0,-0.4889839887619018,0.2068161070346832,0.2821678817272186,0.085426852107048,0.717805027961731,0.717805027961731,0.0,25.923852920532227,25.0,11263.69140625,0.0,28.20736694335937,1.0,283.1499938964844,284.61492919921875,297.4571533203125,298.3373107910156,293.1499938964844,293.1499938964844,283.1499938964844,17901.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723283410072326,1.0,0.0,0.0,1.838040471076965,1.8380481004714968,2.254257651657099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.68115234375,0.0,228.8347625732422,1895.4371337890625,0.0,229.4146728515625,0.4779959619045257,1.0,0.0,3.0,1.0,0.0
17649900,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.0458882451057434,296.7710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.048322532325983,296.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.0356908552348613,296.8179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.048322532325983,296.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397956967353821,0.050000000745058,0.2292212843894958,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523193359375,296.9091796875,284.9513854980469,1.0,0.152538776397705,1.0,1.0,0.9336869716644288,1.0,-0.4889501631259918,0.2068840563297271,0.2820661067962646,0.0853794962167739,0.7182735800743103,0.7182735800743103,0.0,25.837722778320312,25.0,11267.7919921875,0.0,28.13288307189941,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3523254394531,293.1499938964844,293.1499938964844,283.1499938964844,17899.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722468316555023,1.0,0.0,0.0,1.8400866985321045,1.840094327926636,2.2592796256049041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.271484375,0.0,229.44061279296875,1895.4371337890625,0.0,229.2840270996093,0.478422462940216,1.0,0.0,3.0,1.0,0.0
17649960,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0458853691816329,296.7734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0356886200606823,296.81951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.0483195036649704,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401605367660522,0.050000000745058,0.2292069196701049,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.26690673828125,296.91339111328125,284.9513854980469,1.0,0.1523710787296295,1.0,1.0,0.9317904710769652,1.0,-0.4889195263385772,0.2069525420665741,0.2819669544696808,0.0853363499045372,0.7187485694885254,0.7187485694885254,0.0,25.75966453552246,25.0,11272.0390625,0.0,28.065391540527344,1.0,283.1499938964844,284.6127319335937,297.486328125,298.3673400878906,293.1499938964844,293.1499938964844,283.1499938964844,17896.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721710741519928,1.0,0.0,0.0,1.8421714305877688,1.8421790599823,2.264401786078452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.9208984375,0.0,230.0598907470703,1895.4371337890625,0.0,229.16261291503903,0.478857547044754,1.0,0.0,3.0,1.0,0.0
17650020,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.9514465332031,1.0,0.1520814150571823,1.0,1.0,0.9279974699020386,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.7197174429893494,0.7197174429893494,0.0,25.62505531311035,25.0,11280.9462890625,0.0,27.949033737182617,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720364868640899,1.0,0.0,0.0,1.8464492559432983,1.8464568853378296,2.2749304662283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.3857421875,0.0,231.3365020751953,1895.4371337890625,0.0,228.9469451904297,0.4797517955303192,1.0,0.0,3.0,1.0,0.0
17650080,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0458804219961166,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.72003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0356847718358039,296.8226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.0483142919838428,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.54079270362854,0.050000000745058,0.2291821986436844,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.2961120605469,296.9219055175781,284.9514465332031,1.0,0.1520814150571823,1.0,1.0,0.9279974699020386,1.0,-0.488866776227951,0.2070912420749664,0.2817755341529846,0.0852619484066963,0.7197174429893494,0.7197174429893494,0.0,25.62505531311035,25.0,11280.9462890625,0.0,27.949033737182617,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17892.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720364868640899,1.0,0.0,0.0,1.8464492559432983,1.8464568853378296,2.2749304662283978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.3857421875,0.0,231.3365020751953,1895.4371337890625,0.0,228.9469451904297,0.4797517955303192,1.0,0.0,3.0,1.0,0.0
17650140,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.924204409122467,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.720709502696991,0.720709502696991,0.0,25.51471900939941,25.0,11290.3486328125,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719212710857391,1.0,0.0,0.0,1.8508572578430176,1.8508650064468384,2.285805464907753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.04443359375,0.0,232.65963745117188,1895.4371337890625,0.0,228.7624053955078,0.4806750416755676,1.0,0.0,3.0,1.0,0.0
17650200,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0458763763308525,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0356816239655017,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.0483100302517414,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413134098052979,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254089355469,296.93048095703125,284.95147705078125,1.0,0.1518435627222061,1.0,1.0,0.924204409122467,1.0,-0.4888236224651336,0.2072322815656662,0.2815913558006286,0.0852015540003776,0.720709502696991,0.720709502696991,0.0,25.51471900939941,25.0,11290.3486328125,0.0,27.853689193725582,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17889.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719212710857391,1.0,0.0,0.0,1.8508572578430176,1.8508650064468384,2.285805464907753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4607.04443359375,0.0,232.65963745117188,1895.4371337890625,0.0,228.7624053955078,0.4806750416755676,1.0,0.0,3.0,1.0,0.0
17650260,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204117059707642,1.0,-0.4887883365154266,0.2073753476142883,0.2814130187034607,0.0851541459560394,0.7217229008674622,0.7217229008674622,0.0,25.42420959472656,25.0,11300.1962890625,0.0,27.775501251220703,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718213737010956,1.0,0.0,0.0,1.855382204055786,1.855389952659607,2.296995518236145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8779296875,0.0,234.0253448486328,1895.4371337890625,0.0,228.60243225097656,0.4816242456436157,1.0,0.0,3.0,1.0,0.0
17650320,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0458730645477771,296.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0356790497899055,296.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.0483065471053123,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417419075965881,0.050000000745058,0.2291454523801803,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3547668457031,296.9391174316406,284.9515075683594,1.0,0.15164814889431,1.0,1.0,0.9204117059707642,1.0,-0.4887883365154266,0.2073753476142883,0.2814130187034607,0.0851541459560394,0.7217229008674622,0.7217229008674622,0.0,25.42420959472656,25.0,11300.1962890625,0.0,27.775501251220703,1.0,283.1499938964844,284.6059265136719,297.5733947753906,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17886.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718213737010956,1.0,0.0,0.0,1.855382204055786,1.855389952659607,2.296995518236145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.8779296875,0.0,234.0253448486328,1895.4371337890625,0.0,228.60243225097656,0.4816242456436157,1.0,0.0,3.0,1.0,0.0
17650380,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166190028190612,1.0,-0.4887594580650329,0.2075202614068985,0.2812391817569732,0.0851187855005264,0.722758412361145,0.722758412361145,0.0,25.349853515625,25.0,11310.46484375,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717337548732757,1.0,0.0,0.0,1.86001718044281,1.8600249290466309,2.3084862732503098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.87646484375,0.0,235.4314422607422,1895.4371337890625,0.0,228.4621734619141,0.4825977087020874,1.0,0.0,3.0,1.0,0.0
17650440,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0458703525364398,296.7938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0356769412755966,296.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.0483036898076534,296.7308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420945286750793,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3842468261719,296.9479064941406,284.9515380859375,1.0,0.1514874249696731,1.0,1.0,0.9166190028190612,1.0,-0.4887594580650329,0.2075202614068985,0.2812391817569732,0.0851187855005264,0.722758412361145,0.722758412361145,0.0,25.349853515625,25.0,11310.46484375,0.0,27.71129035949707,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.4871826171875,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717337548732757,1.0,0.0,0.0,1.86001718044281,1.8600249290466309,2.3084862732503098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.87646484375,0.0,235.4314422607422,1895.4371337890625,0.0,228.4621734619141,0.4825977087020874,1.0,0.0,3.0,1.0,0.0
17650500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0458691827952861,296.79656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.73309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0356760285794734,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.0483024567365646,296.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422475337982178,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3990478515625,296.952392578125,284.9515380859375,1.0,0.1514176577329635,1.0,1.0,0.9147226214408876,1.0,-0.4887469410896301,0.2075934261083603,0.281153529882431,0.0851052030920982,0.7232846617698669,0.7232846617698669,0.0,25.317598342895508,25.0,11315.744140625,0.0,27.68344116210937,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.5020751953125,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716939985752105,1.0,0.0,0.0,1.862373232841492,1.8623809814453125,2.314338445330577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.93310546875,0.0,236.14874267578125,1895.4371337890625,0.0,228.3985595703125,0.4830929040908813,1.0,0.0,3.0,1.0,0.0
17650560,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0458681173622608,296.79931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0356752052903175,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.0483013391494751,296.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423864126205444,0.050000000745058,0.2291207462549209,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4139404296875,296.9570617675781,284.9515686035156,1.0,0.1513543128967285,1.0,1.0,0.91282856464386,1.0,-0.4887356162071228,0.2076665759086609,0.2810690402984619,0.0850951299071312,0.7238183617591858,0.7238183617591858,0.0,25.288328170776367,25.0,11321.1376953125,0.0,27.658174514770508,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5169677734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716569542884826,1.0,0.0,0.0,1.864758968353272,1.8647667169570925,2.320271477174174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.03662109375,0.0,236.87652587890625,1895.4371337890625,0.0,228.3392639160156,0.4835943877696991,1.0,0.0,3.0,1.0,0.0
17650620,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090404510498048,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854143500328,0.7249102592468262,0.7249102592468262,0.0,25.237905502319336,25.0,11332.2685546875,0.0,27.61465644836425,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715910613536834,1.0,0.0,0.0,1.869630455970764,1.8696383237838743,2.332410247163353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.38427734375,0.0,238.3672332763672,1895.4371337890625,0.0,228.2338104248047,0.4846186637878418,1.0,0.0,3.0,1.0,0.0
17650680,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0458662919700145,296.804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.0356737822294235,296.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.048299416899681,296.7349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256656646729,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440002441406,296.9667053222656,284.9516296386719,1.0,0.1512451320886612,1.0,1.0,0.9090404510498048,1.0,-0.4887161552906036,0.207813024520874,0.2809031307697296,0.0850854143500328,0.7249102592468262,0.7249102592468262,0.0,25.237905502319336,25.0,11332.2685546875,0.0,27.61465644836425,1.0,283.1499938964844,284.5989685058594,297.6595764160156,298.5467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715910613536834,1.0,0.0,0.0,1.869630455970764,1.8696383237838743,2.332410247163353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.38427734375,0.0,238.3672332763672,1895.4371337890625,0.0,228.2338104248047,0.4846186637878418,1.0,0.0,3.0,1.0,0.0
17650740,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052523374557496,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260268330574036,0.7260268330574036,0.0,25.19651222229004,25.0,11343.7587890625,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715354800224304,1.0,0.0,0.0,1.874621868133545,1.8746296167373653,2.344880556393037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.87353515625,0.0,239.90235900878903,1895.4371337890625,0.0,228.1448516845703,0.4856690764427185,1.0,0.0,3.0,1.0,0.0
17650800,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0458648018538951,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0356726236641407,296.84356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.0482978448271751,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218841552734,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.47418212890625,296.9765930175781,284.95166015625,1.0,0.1511554569005966,1.0,1.0,0.9052523374557496,1.0,-0.4887002408504486,0.2079600095748901,0.2807402312755584,0.0850883796811103,0.7260268330574036,0.7260268330574036,0.0,25.19651222229004,25.0,11343.7587890625,0.0,27.57894325256348,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5763854980469,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715354800224304,1.0,0.0,0.0,1.874621868133545,1.8746296167373653,2.344880556393037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.87353515625,0.0,239.90235900878903,1895.4371337890625,0.0,228.1448516845703,0.4856690764427185,1.0,0.0,3.0,1.0,0.0
17650860,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.901464343070984,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.7271571159362793,0.7271571159362793,0.0,25.16199493408203,25.0,11355.46484375,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715115785598755,1.0,0.0,0.0,1.879701852798462,1.8797097206115725,2.357606661007594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.43212890625,0.0,241.4740447998047,1895.4371337890625,0.0,228.1066436767578,0.4867397248744964,1.0,0.0,3.0,1.0,0.0
17650920,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044250488281,296.9865417480469,284.9516906738281,1.0,0.1510806530714035,1.0,1.0,0.901464343070984,1.0,-0.4886870384216308,0.2081076949834823,0.2805793285369873,0.0851030275225639,0.7271571159362793,0.7271571159362793,0.0,25.16199493408203,25.0,11355.46484375,0.0,27.549171447753903,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6058959960937,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715115785598755,1.0,0.0,0.0,1.879701852798462,1.8797097206115725,2.357606661007594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.43212890625,0.0,241.4740447998047,1895.4371337890625,0.0,228.1066436767578,0.4867397248744964,1.0,0.0,3.0,1.0,0.0
17650980,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.045862853527069,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0356711074709892,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.0482957959175109,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430782437324524,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.5250244140625,296.9932861328125,284.9516906738281,1.0,0.1510378420352935,1.0,1.0,0.8988884687423706,1.0,-0.4886794984340668,0.2082098722457885,0.2804696261882782,0.0851168408989906,0.7279288172721863,0.7279288172721863,0.0,25.14224433898925,25.0,11363.451171875,0.0,27.53214454650879,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6257629394531,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715217411518097,1.0,0.0,0.0,1.8831955194473269,1.883203387260437,2.366378595297647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.23388671875,0.0,242.56105041503903,1895.4371337890625,0.0,228.1228942871093,0.4874773025512695,1.0,0.0,3.0,1.0,0.0
17651040,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954792678356,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5346984863281,296.9964599609375,284.9516906738281,1.0,0.1510196775197982,1.0,1.0,0.8976762890815735,1.0,-0.4886763393878937,0.2082583457231521,0.2804179787635803,0.0851246193051338,0.7282918691635132,0.7282918691635132,0.0,25.13386917114257,25.0,11367.20703125,0.0,27.5249252319336,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.635009765625,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715305924415588,1.0,0.0,0.0,1.8848460912704468,1.884854078292847,2.370528591200129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.95068359375,0.0,243.0763702392578,1895.4371337890625,0.0,228.1370391845703,0.4878261685371399,1.0,0.0,3.0,1.0,0.0
17651100,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907800197601,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498352050781,297.0014343261719,284.9516906738281,1.0,0.1509929746389389,1.0,1.0,0.8957822918891907,1.0,-0.4886716902256012,0.2083347886800766,0.2803368866443634,0.0851378068327903,0.7288590669631958,0.7288590669631958,0.0,25.121553421020508,25.0,11373.0732421875,0.0,27.514312744140625,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.6493835449219,293.1499938964844,293.1499938964844,283.1499938964844,17869.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715522289276123,1.0,0.0,0.0,1.8874313831329343,1.887439250946045,2.3770358836827654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.18505859375,0.0,243.88555908203125,1895.4371337890625,0.0,228.1716461181641,0.4883729219436645,1.0,0.0,3.0,1.0,0.0
17651160,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0458617247641086,296.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.035670232027769,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.0482946038246154,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432274341583252,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.56500244140625,297.00634765625,284.9516906738281,1.0,0.1509687602519989,1.0,1.0,0.8938902616500854,1.0,-0.4886674582958221,0.2084117382764816,0.2802557349205017,0.0851529985666275,0.7294260263442993,0.7294260263442993,0.0,25.11038017272949,25.0,11378.9326171875,0.0,27.504688262939453,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715776801109314,1.0,0.0,0.0,1.8900227546691888,1.8900306224823,2.3835673346184202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.3994140625,0.0,244.69923400878903,1895.4371337890625,0.0,228.21237182617188,0.4889214336872101,1.0,0.0,3.0,1.0,0.0
17651220,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901062607765198,1.0,-0.4886603355407715,0.2085675150156021,0.2800928056240082,0.0851891636848449,0.7305617928504944,0.7305617928504944,0.0,25.091278076171875,25.0,11390.658203125,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716263771057129,1.0,0.0,0.0,1.8952230215072632,1.895230889320373,2.396702143414587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.77880859375,0.0,246.3390655517578,1895.4371337890625,0.0,228.29031372070312,0.4900232851505279,1.0,0.0,3.0,1.0,0.0
17651280,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0458610579371452,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.0356697104871273,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.048293899744749,296.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433160066604614,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59527587890625,297.01617431640625,284.9516906738281,1.0,0.1509273499250412,1.0,1.0,0.8901062607765198,1.0,-0.4886603355407715,0.2085675150156021,0.2800928056240082,0.0851891636848449,0.7305617928504944,0.7305617928504944,0.0,25.091278076171875,25.0,11390.658203125,0.0,27.48824119567871,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.6916809082031,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716263771057129,1.0,0.0,0.0,1.8952230215072632,1.895230889320373,2.396702143414587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.77880859375,0.0,246.3390655517578,1895.4371337890625,0.0,228.29031372070312,0.4900232851505279,1.0,0.0,3.0,1.0,0.0
