time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863222599029541,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7317012548446655,0.7317012548446655,0.0,25.07534408569336,25.0,11402.3935546875,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716733455657959,1.0,0.0,0.0,1.900442361831665,1.900450348854065,2.409921080470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1142578125,0.0,247.9934234619141,1895.4371337890625,0.0,228.365463256836,0.4911301434040069,1.0,0.0,3.0,1.0,0.0
17651400,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0458605028688907,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.7674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0356692820787429,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.0482933185994625,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433892011642456,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6255798339844,297.0259704589844,284.95172119140625,1.0,0.1508928090333938,1.0,1.0,0.8863222599029541,1.0,-0.4886544346809387,0.208726167678833,0.2799282670021057,0.0852321237325668,0.7317012548446655,0.7317012548446655,0.0,25.07534408569336,25.0,11402.3935546875,0.0,27.47453117370605,1.0,283.1499938964844,284.58428955078125,297.8248291015625,298.7193298339844,293.1499938964844,293.1499938964844,283.1499938964844,17867.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716733455657959,1.0,0.0,0.0,1.900442361831665,1.900450348854065,2.409921080470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.1142578125,0.0,247.9934234619141,1895.4371337890625,0.0,228.365463256836,0.4911301434040069,1.0,0.0,3.0,1.0,0.0
17651460,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.0356750488281,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825390338897705,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328482866287231,0.7328482866287231,0.0,25.062328338623047,25.0,11414.181640625,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717105388641357,1.0,0.0,0.0,1.905689001083374,1.905696988105774,2.423245746285829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.43017578125,0.0,249.6643829345703,1895.4371337890625,0.0,228.4250030517578,0.4922433793544769,1.0,0.0,3.0,1.0,0.0
17651520,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0458600595593452,296.84747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0356689356267452,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.0482928492128849,296.7536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434483289718628,0.050000000745058,0.2290804833173751,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.6558837890625,297.0356750488281,284.95172119140625,1.0,0.1508646160364151,1.0,1.0,0.8825390338897705,1.0,-0.4886496961116791,0.2088872343301773,0.2797624468803406,0.0852830186486244,0.7328482866287231,0.7328482866287231,0.0,25.062328338623047,25.0,11414.181640625,0.0,27.463342666625977,1.0,283.1499938964844,284.5818176269531,297.850830078125,298.7465515136719,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717105388641357,1.0,0.0,0.0,1.905689001083374,1.905696988105774,2.423245746285829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.43017578125,0.0,249.6643829345703,1895.4371337890625,0.0,228.4250030517578,0.4922433793544769,1.0,0.0,3.0,1.0,0.0
17651580,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453491210937,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787558078765869,1.0,-0.4886457622051239,0.2090511471033096,0.2795946300029754,0.085341066122055,0.7340033054351807,0.7340033054351807,0.0,25.05148124694824,25.0,11426.0234375,0.0,27.45402908325196,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717422783374786,1.0,0.0,0.0,1.91096305847168,1.9109711647033687,2.4366772777284496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.73828125,0.0,251.3519897460937,1895.4371337890625,0.0,228.4758453369141,0.4933630228042602,1.0,0.0,3.0,1.0,0.0
17651640,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0458596907556057,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0356686487793922,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.0482924655079841,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434969663619995,0.050000000745058,0.2290786504745483,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6861877441406,297.0453491210937,284.95172119140625,1.0,0.1508411318063736,1.0,1.0,0.8787558078765869,1.0,-0.4886457622051239,0.2090511471033096,0.2795946300029754,0.085341066122055,0.7340033054351807,0.7340033054351807,0.0,25.05148124694824,25.0,11426.0234375,0.0,27.45402908325196,1.0,283.1499938964844,284.579345703125,297.8765563964844,298.77349853515625,293.1499938964844,293.1499938964844,283.1499938964844,17865.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717422783374786,1.0,0.0,0.0,1.91096305847168,1.9109711647033687,2.4366772777284496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.73828125,0.0,251.3519897460937,1895.4371337890625,0.0,228.4758453369141,0.4933630228042602,1.0,0.0,3.0,1.0,0.0
17651700,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0458595342934131,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0356685258448123,296.8749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.0482922978699207,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435178875923157,0.050000000745058,0.229077860713005,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.70135498046875,297.0502014160156,284.95172119140625,1.0,0.1508309096097946,1.0,1.0,0.8768641948699951,1.0,-0.4886440932750702,0.2091341465711593,0.2795099318027496,0.0853729248046875,0.7345841526985168,0.7345841526985168,0.0,25.046754837036133,25.0,11431.9697265625,0.0,27.44997215270996,1.0,283.1499938964844,284.578125,297.88934326171875,298.786865234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717564046382904,1.0,0.0,0.0,1.9136112928390503,1.91361939907074,2.443435391796811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.8935546875,0.0,252.20233154296875,1895.4371337890625,0.0,228.49842834472656,0.493925392627716,1.0,0.0,3.0,1.0,0.0
17651760,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0458593927323818,296.8605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0356684140861034,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.0482921488583087,296.7597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435367822647095,0.050000000745058,0.2290771603584289,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165222167969,297.05499267578125,284.9517517089844,1.0,0.1508216261863708,1.0,1.0,0.8749743103981018,1.0,-0.4886425733566284,0.2092177122831344,0.2794248461723327,0.0854068100452423,0.7351676821708679,0.7351676821708679,0.0,25.042463302612305,25.0,11437.9443359375,0.0,27.44629096984864,1.0,283.1499938964844,284.5768737792969,297.9020690917969,298.8002014160156,293.1499938964844,293.1499938964844,283.1499938964844,17864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717690408229828,1.0,0.0,0.0,1.916268944740296,1.9162769317626955,2.450226759265206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.05517578125,0.0,253.05763244628903,1895.4371337890625,0.0,228.5186462402344,0.494489848613739,1.0,0.0,3.0,1.0,0.0
17651820,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711945414543152,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.0854810178279876,0.736345648765564,0.736345648765564,0.0,25.03518867492676,25.0,11450.033203125,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717880845069885,1.0,0.0,0.0,1.9216238260269165,1.921631932258606,2.463940234065376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.42333984375,0.0,254.7869873046875,1895.4371337890625,0.0,228.5491485595703,0.4956275522708893,1.0,0.0,3.0,1.0,0.0
17651880,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0458591543138027,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.78875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0356682315468788,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.0482918992638587,296.7629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435683131217957,0.050000000745058,0.2290759682655334,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7468566894531,297.0645751953125,284.9517517089844,1.0,0.1508058905601501,1.0,1.0,0.8711945414543152,1.0,-0.4886400401592254,0.2093867361545562,0.2792533040046692,0.0854810178279876,0.736345648765564,0.736345648765564,0.0,25.03518867492676,25.0,11450.033203125,0.0,27.440061569213867,1.0,283.1499938964844,284.57440185546875,297.9273376464844,298.82666015625,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717880845069885,1.0,0.0,0.0,1.9216238260269165,1.921631932258606,2.463940234065376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4723.42333984375,0.0,254.7869873046875,1895.4371337890625,0.0,228.5491485595703,0.4956275522708893,1.0,0.0,3.0,1.0,0.0
17651940,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0458589605987072,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0356680788099765,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674147725105286,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621919035911,0.737533688545227,0.737533688545227,0.0,25.0290584564209,25.0,11462.2265625,0.0,27.434818267822266,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718044757843017,1.0,0.0,0.0,1.927016258239746,1.9270243644714355,2.4777878593340574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.82373046875,0.0,256.53680419921875,1895.4371337890625,0.0,228.57540893554688,0.49677374958992,1.0,0.0,3.0,1.0,0.0
17652000,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0458589605987072,296.87384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.0356680788099765,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.048291690647602,296.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435943603515625,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772216796875,297.0741271972656,284.9517822265625,1.0,0.15079265832901,1.0,1.0,0.8674147725105286,1.0,-0.4886379539966583,0.2095590680837631,0.279078871011734,0.0855621919035911,0.737533688545227,0.737533688545227,0.0,25.0290584564209,25.0,11462.2265625,0.0,27.434818267822266,1.0,283.1499938964844,284.5719299316406,297.9525146484375,298.85302734375,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718044757843017,1.0,0.0,0.0,1.927016258239746,1.9270243644714355,2.4777878593340574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.82373046875,0.0,256.53680419921875,1895.4371337890625,0.0,228.57540893554688,0.49677374958992,1.0,0.0,3.0,1.0,0.0
17652060,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.863638699054718,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519490480423,0.7387348413467407,0.7387348413467407,0.0,25.02401351928711,25.0,11474.5986328125,0.0,27.43051147460937,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718165457248688,1.0,0.0,0.0,1.932457447052002,1.932465553283692,2.491800330517435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.29248046875,0.0,258.3108825683594,1895.4371337890625,0.0,228.59469604492188,0.4979308545589447,1.0,0.0,3.0,1.0,0.0
17652120,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0458588004112243,296.8806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.8001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0356679558753967,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.0482915267348289,296.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436152815818787,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8075866699219,297.0836181640625,284.9517822265625,1.0,0.1507817804813385,1.0,1.0,0.863638699054718,1.0,-0.4886362850666046,0.2097339779138565,0.2789022922515869,0.0856519490480423,0.7387348413467407,0.7387348413467407,0.0,25.02401351928711,25.0,11474.5986328125,0.0,27.43051147460937,1.0,283.1499938964844,284.5694580078125,297.9775695800781,298.8792724609375,293.1499938964844,293.1499938964844,283.1499938964844,17861.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718165457248688,1.0,0.0,0.0,1.932457447052002,1.932465553283692,2.491800330517435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.29248046875,0.0,258.3108825683594,1895.4371337890625,0.0,228.59469604492188,0.4979308545589447,1.0,0.0,3.0,1.0,0.0
17652180,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0458587035536766,296.8858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0482914224267005,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0356678813695907,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.0482914224267005,296.7719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543628454208374,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.8306884765625,297.0907897949219,284.9518127441406,1.0,0.1507748067378997,1.0,1.0,0.8607688546180725,1.0,-0.4886352121829986,0.2098690718412399,0.2787661254405975,0.0857254266738891,0.7396568059921265,0.7396568059921265,0.0,25.0207748413086,25.0,11484.1337890625,0.0,27.427753448486328,1.0,283.1499938964844,284.5675964355469,297.9965515136719,298.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718228638172149,1.0,0.0,0.0,1.936626672744751,1.9366347789764404,2.502563916095824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.783203125,0.0,259.676025390625,1895.4371337890625,0.0,228.6048278808593,0.4988178610801697,1.0,0.0,3.0,1.0,0.0
17652240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0458586737513542,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0356678590178489,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.0482913926243782,296.77276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436320900917053,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.83795166015625,297.093017578125,284.9518127441406,1.0,0.1507728397846222,1.0,1.0,0.8598626255989075,1.0,-0.4886349141597748,0.2099120467901229,0.278722882270813,0.0857498049736023,0.7399488091468811,0.7399488091468811,0.0,25.019859313964844,25.0,11487.1474609375,0.0,27.42697525024414,1.0,283.1499938964844,284.5669860839844,298.0025634765625,298.90545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17860.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718241453170776,1.0,0.0,0.0,1.9379488229751587,1.9379570484161377,2.5059824793061125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.8359375,0.0,260.1101989746094,1895.4371337890625,0.0,228.6068725585937,0.4990992844104767,1.0,0.0,3.0,1.0,0.0
17652300,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.04585862159729,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0356678180396556,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.0482913367450237,296.7744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436393022537231,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.85308837890625,297.0976257324219,284.9518127441406,1.0,0.1507689207792282,1.0,1.0,0.8579745888710022,1.0,-0.4886343479156494,0.2100024074316024,0.2786319553852081,0.0858015939593315,0.7405576109886169,0.7405576109886169,0.0,25.01803970336914,25.0,11493.384765625,0.0,27.42542839050293,1.0,283.1499938964844,284.56573486328125,298.0150451660156,298.9185485839844,293.1499938964844,293.1499938964844,283.1499938964844,17859.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718257546424866,1.0,0.0,0.0,1.940707802772522,1.940715909004212,2.5131225811492186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.09765625,0.0,261.0179138183594,1895.4371337890625,0.0,228.6094512939453,0.4996866881847381,1.0,0.0,3.0,1.0,0.0
17652360,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0458585731685161,296.8944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0356677770614624,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.0482912845909595,296.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436457395553589,0.050000000745058,0.2290730625391006,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.86822509765625,297.1021728515625,284.9518127441406,1.0,0.150765374302864,1.0,1.0,0.8560875058174133,1.0,-0.4886338412761688,0.2100934386253357,0.2785404026508331,0.0858557000756263,0.7411666512489319,0.7411666512489319,0.0,25.01638603210449,25.0,11499.6484375,0.0,27.42402458190918,1.0,283.1499938964844,284.5644836425781,298.0275573730469,298.931640625,293.1499938964844,293.1499938964844,283.1499938964844,17858.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718252182006836,1.0,0.0,0.0,1.9434728622436523,1.943481087684632,2.520289115182095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.3681640625,0.0,261.93035888671875,1895.4371337890625,0.0,228.60858154296875,0.5002757906913757,1.0,0.0,3.0,1.0,0.0
17652420,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523133993148804,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.7423930168151855,0.7423930168151855,0.0,25.013574600219727,25.0,11512.359375,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718198239803314,1.0,0.0,0.0,1.9490350484848025,1.9490432739257808,2.534735585868475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9990234375,0.0,263.7729797363281,1895.4371337890625,0.0,228.59999084472656,0.5014614462852478,1.0,0.0,3.0,1.0,0.0
17652480,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0458584912121295,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.8182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0356677174568176,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.0482912026345729,296.77960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436564087867737,0.050000000745058,0.2290726602077484,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8984680175781,297.1111755371094,284.95184326171875,1.0,0.1507593542337417,1.0,1.0,0.8523133993148804,1.0,-0.4886329770088196,0.2102777808904647,0.2783551812171936,0.0859709233045578,0.7423930168151855,0.7423930168151855,0.0,25.013574600219727,25.0,11512.359375,0.0,27.421646118164062,1.0,283.1499938964844,284.56201171875,298.0526123046875,298.9578552246094,293.1499938964844,293.1499938964844,283.1499938964844,17858.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718198239803314,1.0,0.0,0.0,1.9490350484848025,1.9490432739257808,2.534735585868475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.9990234375,0.0,263.7729797363281,1895.4371337890625,0.0,228.59999084472656,0.5014614462852478,1.0,0.0,3.0,1.0,0.0
17652540,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485393524169922,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937535762786,0.7436280250549316,0.7436280250549316,0.0,25.011186599731445,25.0,11525.1884765625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718054890632629,1.0,0.0,0.0,1.954625487327576,1.954633712768555,2.5492974486951425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.69189453125,0.0,265.6342163085937,1895.4371337890625,0.0,228.57701110839844,0.5026537775993347,1.0,0.0,3.0,1.0,0.0
17652600,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0458584278821945,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0356676653027534,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.0482911318540573,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651706695557,0.050000000745058,0.2290723323822021,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9286804199219,297.1200866699219,284.95184326171875,1.0,0.1507542580366134,1.0,1.0,0.8485393524169922,1.0,-0.4886322617530823,0.2104661166667938,0.2781661450862884,0.0860937535762786,0.7436280250549316,0.7436280250549316,0.0,25.011186599731445,25.0,11525.1884765625,0.0,27.41963195800781,1.0,283.1499938964844,284.5595397949219,298.0777282714844,298.9841613769531,293.1499938964844,293.1499938964844,283.1499938964844,17857.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718054890632629,1.0,0.0,0.0,1.954625487327576,1.954633712768555,2.5492974486951425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.69189453125,0.0,265.6342163085937,1895.4371337890625,0.0,228.57701110839844,0.5026537775993347,1.0,0.0,3.0,1.0,0.0
17652660,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447691202163696,1.0,-0.4886316955089569,0.2106575667858123,0.2779741287231445,0.0862260982394218,0.7448814511299133,0.7448814511299133,0.0,25.009227752685547,25.0,11538.3232421875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717842698097229,1.0,0.0,0.0,1.9602718353271484,1.960280060768128,2.564046894804051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.54443359375,0.0,267.5223999023437,1895.4371337890625,0.0,228.5430450439453,0.503858208656311,1.0,0.0,3.0,1.0,0.0
17652720,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0458583757281303,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0356676243245601,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.0482910759747028,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436721444129944,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9588928222656,297.12890625,284.9518737792969,1.0,0.1507500857114792,1.0,1.0,0.8447691202163696,1.0,-0.4886316955089569,0.2106575667858123,0.2779741287231445,0.0862260982394218,0.7448814511299133,0.7448814511299133,0.0,25.009227752685547,25.0,11538.3232421875,0.0,27.41798591613769,1.0,283.1499938964844,284.5570983886719,298.1029968261719,299.0106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17855.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717842698097229,1.0,0.0,0.0,1.9602718353271484,1.960280060768128,2.564046894804051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.54443359375,0.0,267.5223999023437,1895.4371337890625,0.0,228.5430450439453,0.503858208656311,1.0,0.0,3.0,1.0,0.0
17652780,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891052246094,297.1376037597656,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8409989476203918,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863670855760574,0.7461536526679993,0.7461536526679993,0.0,25.00761032104492,25.0,11551.732421875,0.0,27.41663360595703,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371756762266159,1.0,0.0,0.0,1.9659812450408936,1.9659894704818728,2.579004672043084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5478515625,0.0,269.44049072265625,1895.4371337890625,0.0,228.4990081787109,0.5050763487815857,1.0,0.0,3.0,1.0,0.0
17652840,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.045858334749937,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.8371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0356675945222377,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.0482910349965095,296.79034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436776280403137,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891052246094,297.1376037597656,284.951904296875,1.0,0.1507466584444046,1.0,1.0,0.8409989476203918,1.0,-0.4886312782764435,0.210853025317192,0.2777782380580902,0.0863670855760574,0.7461536526679993,0.7461536526679993,0.0,25.00761032104492,25.0,11551.732421875,0.0,27.41663360595703,1.0,283.1499938964844,284.5546264648437,298.12847900390625,299.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17854.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371756762266159,1.0,0.0,0.0,1.9659812450408936,1.9659894704818728,2.579004672043084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.5478515625,0.0,269.44049072265625,1895.4371337890625,0.0,228.4990081787109,0.5050763487815857,1.0,0.0,3.0,1.0,0.0
17652900,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0458583161234855,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.0356675796210765,296.9244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.048291016370058,296.79217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436800122261047,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042419433594,297.1419372558594,284.951904296875,1.0,0.1507451832294464,1.0,1.0,0.8391138315200806,1.0,-0.4886310696601867,0.2109521627426147,0.277678906917572,0.0864411741495132,0.7467971444129944,0.7467971444129944,0.0,25.00690650939941,25.0,11558.5654296875,0.0,27.41604995727539,1.0,283.1499938964844,284.55340576171875,298.14129638671875,299.0507202148437,293.1499938964844,293.1499938964844,283.1499938964844,17853.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717406094074249,1.0,0.0,0.0,1.9688618183135984,1.9688701629638672,2.5865679731396085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.11767578125,0.0,270.4116516113281,1895.4371337890625,0.0,228.47317504882807,0.5056911110877991,1.0,0.0,3.0,1.0,0.0
17652960,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0458583012223243,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0356675684452056,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.0482909977436065,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820983886719,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.01934814453125,297.1462097167969,284.9519348144531,1.0,0.1507438421249389,1.0,1.0,0.8372301459312439,1.0,-0.4886309206485748,0.2110522538423538,0.2775786519050598,0.0865175351500511,0.7474461197853088,0.7474461197853088,0.0,25.00626945495605,25.0,11565.4892578125,0.0,27.4155216217041,1.0,283.1499938964844,284.5521850585937,298.1542053222656,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17852.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717232644557953,1.0,0.0,0.0,1.9717618227005005,1.971770167350769,2.594193233562692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.73828125,0.0,271.3917236328125,1895.4371337890625,0.0,228.4454040527344,0.5063100457191467,1.0,0.0,3.0,1.0,0.0
17653020,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334627151489258,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.086677610874176,0.7487624883651733,0.7487624883651733,0.0,25.005163192749023,25.0,11579.6669921875,0.0,27.414608001708984,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716875612735748,1.0,0.0,0.0,1.9776294231414795,1.977637767791748,2.609655780361209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1591796875,0.0,273.38189697265625,1895.4371337890625,0.0,228.3882598876953,0.5075626969337463,1.0,0.0,3.0,1.0,0.0
17653080,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0458582751452922,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.8501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0356675460934639,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.0482909716665744,296.7977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436856150627136,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.049560546875,297.1547241210937,284.95196533203125,1.0,0.1507415324449539,1.0,1.0,0.8334627151489258,1.0,-0.4886306226253509,0.2112554609775543,0.2773751616477966,0.086677610874176,0.7487624883651733,0.7487624883651733,0.0,25.005163192749023,25.0,11579.6669921875,0.0,27.414608001708984,1.0,283.1499938964844,284.5497436523437,298.1802673339844,299.0915222167969,293.1499938964844,293.1499938964844,283.1499938964844,17850.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716875612735748,1.0,0.0,0.0,1.9776294231414795,1.977637767791748,2.609655780361209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.1591796875,0.0,273.38189697265625,1895.4371337890625,0.0,228.3882598876953,0.5075626969337463,1.0,0.0,3.0,1.0,0.0
17653140,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296953439712524,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469551205635,0.7501001358032227,0.7501001358032227,0.0,25.00423622131348,25.0,11594.2109375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716450333595276,1.0,0.0,0.0,1.9835768938064573,1.983585238456726,2.625375827847165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7841796875,0.0,275.4094543457031,1895.4371337890625,0.0,228.3201599121093,0.5088329911231995,1.0,0.0,3.0,1.0,0.0
