time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.07977294921875,297.16314697265625,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296953439712524,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469551205635,0.7501001358032227,0.7501001358032227,0.0,25.00423622131348,25.0,11594.2109375,0.0,27.41385269165039,1.0,283.1499938964844,284.5473022460937,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716450333595276,1.0,0.0,0.0,1.9835768938064573,1.983585238456726,2.625375827847165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7841796875,0.0,275.4094543457031,1895.4371337890625,0.0,228.3201599121093,0.5088329911231995,1.0,0.0,3.0,1.0,0.0
17653260,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.17144775390625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259319067001343,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.087026409804821,0.7514647245407104,0.7514647245407104,0.0,25.003475189208984,25.0,11609.2685546875,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715990781784057,1.0,0.0,0.0,1.989623427391052,1.9896318912506104,2.641405956183007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.6904296875,0.0,277.48114013671875,1895.4371337890625,0.0,228.2466278076172,0.5101248621940613,1.0,0.0,3.0,1.0,0.0
17653320,297.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1100158691406,297.17144775390625,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259319067001343,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.087026409804821,0.7514647245407104,0.7514647245407104,0.0,25.003475189208984,25.0,11609.2685546875,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.2334289550781,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715990781784057,1.0,0.0,0.0,1.989623427391052,1.9896318912506104,2.641405956183007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.6904296875,0.0,277.48114013671875,1895.4371337890625,0.0,228.2466278076172,0.5101248621940613,1.0,0.0,3.0,1.0,0.0
17653380,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7465330958366394,0.1174718886613845,0.1045057773590087,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5603810548782349,0.050000000745058,0.0481702350080013,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5603810548782349,0.050000000745058,0.0355783700942993,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5603810548782349,0.050000000745058,0.0481702350080013,296.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.5603810548782349,0.050000000745058,0.2284988462924957,285.00323486328125,284.95001220703125,299.3876037597656,295.2565002441406,298.1178283691406,297.16131591796875,285.0592041015625,1.0,0.1517596095800399,1.0,1.0,0.8227706551551819,1.0,-0.5578872561454773,0.2399481981992721,0.3179390430450439,0.1059726700186729,0.7915607690811157,0.7915607690811157,0.0,22.56094551086425,25.0,12817.4521484375,0.0,31.27753448486328,1.0,283.1499938964844,284.6542663574219,298.2698974609375,299.2195129394531,293.1499938964844,293.1499938964844,283.1499938964844,16750.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732823431491852,1.0,0.0,0.0,2.018813133239746,2.0188217163085938,2.719478686685761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.86376953125,0.0,283.1580810546875,1895.4371337890625,0.0,230.94577026367188,0.5153341293334961,1.0,0.0,3.0,1.0,0.0
17653440,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.7489163875579834,0.1158183217048645,0.1056089922785759,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5602717995643616,0.050000000745058,0.0481709204614162,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5602717995643616,0.050000000745058,0.0355788767337799,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5602717995643616,0.050000000745058,0.0481709204614162,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5602717995643616,0.050000000745058,0.228502094745636,285.0423889160156,284.95001220703125,299.39666748046875,295.2608947753906,298.1140441894531,297.149169921875,285.0927124023437,1.0,0.1519431620836258,1.0,1.0,0.8221685290336609,1.0,-0.5592802166938782,0.2405456155538559,0.3187346160411834,0.1064127385616302,0.8253564834594727,0.8253564834594727,0.0,22.59209442138672,25.0,12995.5517578125,0.0,31.43112564086914,1.0,283.1499938964844,284.6636962890625,298.28790283203125,299.2568359375,293.1499938964844,293.1499938964844,283.1499938964844,15560.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752771914005279,1.0,0.0,0.0,2.0530920028686523,2.053100347518921,2.812614638969535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.75244140625,0.0,290.4064636230469,1895.4371337890625,0.0,234.15921020507807,0.5210530757904053,1.0,0.0,3.0,1.0,0.0
17653500,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.7418124675750732,0.1128390282392501,0.103429265320301,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581892728805542,0.050000000745058,0.0481848008930683,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581892728805542,0.050000000745058,0.0355891287326812,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581892728805542,0.050000000745058,0.0481848008930683,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581892728805542,0.050000000745058,0.2285679578781128,285.1044921875,284.95001220703125,299.42498779296875,295.2747497558594,298.1101379394531,297.1192626953125,285.09979248046875,1.0,0.1524103134870529,1.0,1.0,0.8202868103981018,1.0,-0.556769609451294,0.2396317273378372,0.3171378970146179,0.1058733612298965,0.9111170768737792,0.9111170768737792,0.0,22.92168426513672,25.0,13185.189453125,0.0,31.514760971069336,1.0,283.1499938964844,284.60870361328125,298.3495178222656,299.36334228515625,293.1499938964844,293.1499938964844,283.1499938964844,13039.6455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852592408657074,1.0,0.0,0.0,2.1817052364349365,2.181713819503784,3.176037068897131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.4541015625,0.0,328.208740234375,1895.4371337890625,0.0,250.5105895996093,0.5445632338523865,1.0,0.0,3.0,1.0,0.0
17653560,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7364652156829834,0.1119874194264411,0.1018062457442283,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5565304756164551,0.050000000745058,0.0481960922479629,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5565304756164551,0.050000000745058,0.0355974696576595,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5565304756164551,0.050000000745058,0.0481960922479629,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.5565304756164551,0.050000000745058,0.2286215126514434,285.0740051269531,284.95001220703125,299.4533386230469,295.2886962890625,298.1149597167969,297.104248046875,285.0526733398437,1.0,0.1528160870075225,1.0,1.0,0.818760097026825,1.0,-0.5549219250679016,0.2389833182096481,0.3159385919570923,0.1054594293236732,0.938008725643158,0.938008725643158,0.0,23.190549850463867,25.0,13177.5888671875,0.0,31.599365234375,1.0,283.1499938964844,284.5426940917969,298.3843994140625,299.42120361328125,293.1499938964844,293.1499938964844,283.1499938964844,13017.939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.396138072013855,1.0,0.0,0.0,2.2787349224090576,2.2787439823150635,3.46482238455792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.44091796875,0.0,368.33599853515625,1895.4371337890625,0.0,268.9491882324219,0.5687217116355896,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7345711588859558,0.1126618608832359,0.1018111854791641,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0482090413570404,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0356070324778556,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0482090413570404,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.2286829352378845,284.9905700683594,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9775085449219,1.0,0.1535316258668899,1.0,1.0,0.8157066106796265,1.0,-0.5550435781478882,0.239239901304245,0.3158036470413208,0.1056862100958824,0.9354217648506165,0.9354217648506165,0.0,23.51933860778809,25.0,13216.5986328125,0.0,31.921003341674805,1.0,283.1499938964844,284.4476318359375,298.3843994140625,299.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,14897.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105059802532196,1.0,0.0,0.0,2.444708108901977,2.444718599319458,3.987928494098014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.609375,0.0,454.3942260742188,1895.4371337890625,0.0,294.54302978515625,0.6090264320373535,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7345711588859558,0.1126618608832359,0.1018111854791641,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0482090413570404,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0356070324778556,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.0482090413570404,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.5546613335609436,0.050000000745058,0.2286829352378845,284.9905700683594,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.09356689453125,284.9775085449219,1.0,0.1535316258668899,1.0,1.0,0.8157066106796265,1.0,-0.5550435781478882,0.239239901304245,0.3158036470413208,0.1056862100958824,0.9354217648506165,0.9354217648506165,0.0,23.51933860778809,25.0,13216.5986328125,0.0,31.921003341674805,1.0,283.1499938964844,284.4476318359375,298.3843994140625,299.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,14897.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105059802532196,1.0,0.0,0.0,2.444708108901977,2.444718599319458,3.987928494098014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.609375,0.0,454.3942260742188,1895.4371337890625,0.0,294.54302978515625,0.6090264320373535,1.0,0.0,3.0,1.0,0.0
17653740,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7364417910575867,0.1143147870898246,0.1031686216592788,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0482169054448604,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0356128439307212,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0482169054448604,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.2287202477455139,284.9427185058594,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9353332519531,1.0,0.1541469246149063,1.0,1.0,0.812653124332428,1.0,-0.5567430853843689,0.2401432693004608,0.3165998458862304,0.1063592508435249,0.9134904146194458,0.9134904146194458,0.0,23.73397445678711,25.0,13285.0791015625,0.0,32.28171920776367,1.0,283.1499938964844,284.3895263671875,298.366943359375,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,17120.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145175516605377,1.0,0.0,0.0,2.567431926727295,2.56744384765625,4.398364978897007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.33203125,0.0,529.9478149414062,1895.4371337890625,0.0,301.98406982421875,0.6399233937263489,1.0,0.0,3.0,1.0,0.0
17653800,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7364417910575867,0.1143147870898246,0.1031686216592788,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0482169054448604,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0356128439307212,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.0482169054448604,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.5535426735877991,0.050000000745058,0.2287202477455139,284.9427185058594,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9353332519531,1.0,0.1541469246149063,1.0,1.0,0.812653124332428,1.0,-0.5567430853843689,0.2401432693004608,0.3165998458862304,0.1063592508435249,0.9134904146194458,0.9134904146194458,0.0,23.73397445678711,25.0,13285.0791015625,0.0,32.28171920776367,1.0,283.1499938964844,284.3895263671875,298.366943359375,299.4281921386719,293.1499938964844,293.1499938964844,283.1499938964844,17120.251953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145175516605377,1.0,0.0,0.0,2.567431926727295,2.56744384765625,4.398364978897007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.33203125,0.0,529.9478149414062,1895.4371337890625,0.0,301.98406982421875,0.6399233937263489,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393526434898376,0.1162389069795608,0.1048601493239402,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.0482225306332111,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.035616997629404,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.0482225306332111,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.2287469208240509,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.9138488769531,1.0,0.1546831578016281,1.0,1.0,0.8090457916259766,1.0,-0.5588235855102539,0.241245612502098,0.3175779581069946,0.107186734676361,0.881854236125946,0.881854236125946,0.0,23.89545249938965,25.0,13347.2890625,0.0,32.62945938110352,1.0,283.1499938964844,284.3586730957031,298.37109375,299.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19494.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131810963153839,1.0,0.0,0.0,2.6413381099700928,2.641350746154785,4.655232146433265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17041015625,0.0,584.4827270507812,1895.4371337890625,0.0,299.48956298828125,0.6538399457931519,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393526434898376,0.1162389069795608,0.1048601493239402,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.0482225306332111,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.035616997629404,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.0482225306332111,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.5527504086494446,0.050000000745058,0.2287469208240509,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.0910949707031,284.9138488769531,1.0,0.1546831578016281,1.0,1.0,0.8090457916259766,1.0,-0.5588235855102539,0.241245612502098,0.3175779581069946,0.107186734676361,0.881854236125946,0.881854236125946,0.0,23.89545249938965,25.0,13347.2890625,0.0,32.62945938110352,1.0,283.1499938964844,284.3586730957031,298.37109375,299.4283447265625,293.1499938964844,293.1499938964844,283.1499938964844,19494.099609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131810963153839,1.0,0.0,0.0,2.6413381099700928,2.641350746154785,4.655232146433265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.17041015625,0.0,584.4827270507812,1895.4371337890625,0.0,299.48956298828125,0.6538399457931519,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7427382469177246,0.1182982847094535,0.1066841930150985,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0482267178595066,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0356200896203517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0482267178595066,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.2287667840719223,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9208679199219,1.0,0.1551581174135208,1.0,1.0,0.8054384589195251,1.0,-0.5610501766204834,0.2424172013998031,0.318632960319519,0.1080696806311607,0.8595706820487976,0.8595706820487976,0.0,24.02194595336914,25.0,13372.326171875,0.0,32.9595947265625,1.0,283.1499938964844,284.3701171875,298.3942565917969,299.4467163085937,293.1499938964844,293.1499938964844,283.1499938964844,20471.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105575084686279,1.0,0.0,0.0,2.617035388946533,2.6170480251312256,4.569961049583071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.81396484375,0.0,575.6543579101562,1895.4371337890625,0.0,294.63775634765625,0.6492339372634888,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7427382469177246,0.1182982847094535,0.1066841930150985,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0482267178595066,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0356200896203517,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.0482267178595066,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.5521647334098816,0.050000000745058,0.2287667840719223,284.9181213378906,284.95001220703125,299.67999267578125,295.4060974121094,298.2102966308594,297.0924377441406,284.9208679199219,1.0,0.1551581174135208,1.0,1.0,0.8054384589195251,1.0,-0.5610501766204834,0.2424172013998031,0.318632960319519,0.1080696806311607,0.8595706820487976,0.8595706820487976,0.0,24.02194595336914,25.0,13372.326171875,0.0,32.9595947265625,1.0,283.1499938964844,284.3701171875,298.3942565917969,299.4467163085937,293.1499938964844,293.1499938964844,283.1499938964844,20471.1328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105575084686279,1.0,0.0,0.0,2.617035388946533,2.6170480251312256,4.569961049583071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.81396484375,0.0,575.6543579101562,1895.4371337890625,0.0,294.63775634765625,0.6492339372634888,1.0,0.0,3.0,1.0,0.0
17654100,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271545410156,0.7445836663246155,0.1193743124604225,0.1076390296220779,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519368052482605,0.050000000745058,0.0482283532619476,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519368052482605,0.050000000745058,0.0356212966144084,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519368052482605,0.050000000745058,0.0482283532619476,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519368052482605,0.050000000745058,0.2287745326757431,284.92657470703125,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.93115234375,1.0,0.1553763598203659,1.0,1.0,0.803634762763977,1.0,-0.562210738658905,0.2430256158113479,0.3191851377487182,0.1085295975208282,0.8561302423477173,0.8561302423477173,0.0,24.074068069458008,25.0,13380.4404296875,0.0,33.11922073364258,1.0,283.1499938964844,284.3847045898437,298.41064453125,299.4617919921875,293.1499938964844,293.1499938964844,283.1499938964844,20267.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4095021486282348,1.0,0.0,0.0,2.5857746601104736,2.585787057876587,4.461436162728205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.22900390625,0.0,556.7669067382812,1895.4371337890625,0.0,292.7025451660156,0.6446025371551514,1.0,0.0,3.0,1.0,0.0
17654160,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.7465158104896545,0.1204755008220672,0.1086182668805122,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517449975013733,0.050000000745058,0.0482297278940677,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517449975013733,0.050000000745058,0.0356223136186599,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517449975013733,0.050000000745058,0.0482297278940677,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.5517449975013733,0.050000000745058,0.2287810742855072,284.9369506835937,284.95001220703125,299.7366638183594,295.437255859375,298.2372436523437,297.0948486328125,284.9413757324219,1.0,0.1555839329957962,1.0,1.0,0.8018705248832703,1.0,-0.5633983016014099,0.243644505739212,0.3197537958621979,0.1089978590607643,0.8574059009552002,0.8574059009552002,0.0,24.119962692260746,25.0,13411.2353515625,0.0,33.27590560913086,1.0,283.1499938964844,284.3953552246094,298.42901611328125,299.4809265136719,293.1499938964844,293.1499938964844,283.1499938964844,20016.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088365733623504,1.0,0.0,0.0,2.570630550384521,2.570642709732056,4.409330358612351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.03564453125,0.0,546.9674072265625,1895.4371337890625,0.0,291.48681640625,0.6379802227020264,1.0,0.0,3.0,1.0,0.0
17654220,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7505792379379272,0.1227334886789321,0.1106311231851577,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0482318736612796,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0356238968670368,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0482318736612796,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.2287912517786026,284.958740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.962890625,1.0,0.155973345041275,1.0,1.0,0.7983421087265015,1.0,-0.5658331513404846,0.2449130266904831,0.3209201395511627,0.1099616736173629,0.8711757063865662,0.8711757063865662,0.0,24.1969051361084,25.0,13465.404296875,0.0,33.58207702636719,1.0,283.1499938964844,284.4193725585937,298.4669189453125,299.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,18779.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083965718746185,1.0,0.0,0.0,2.5331051349639893,2.5331170558929443,4.281537826500426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0654296875,0.0,519.953369140625,1895.4371337890625,0.0,290.68511962890625,0.6306082010269165,1.0,0.0,3.0,1.0,0.0
17654280,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7505792379379272,0.1227334886789321,0.1106311231851577,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0482318736612796,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0356238968670368,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.0482318736612796,296.7994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.5514469742774963,0.050000000745058,0.2287912517786026,284.958740234375,284.95001220703125,299.7933349609375,295.46929931640625,298.2646484375,297.0979919433594,284.962890625,1.0,0.155973345041275,1.0,1.0,0.7983421087265015,1.0,-0.5658331513404846,0.2449130266904831,0.3209201395511627,0.1099616736173629,0.8711757063865662,0.8711757063865662,0.0,24.1969051361084,25.0,13465.404296875,0.0,33.58207702636719,1.0,283.1499938964844,284.4193725585937,298.4669189453125,299.5216979980469,293.1499938964844,293.1499938964844,283.1499938964844,18779.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4083965718746185,1.0,0.0,0.0,2.5331051349639893,2.5331170558929443,4.281537826500426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0654296875,0.0,519.953369140625,1895.4371337890625,0.0,290.68511962890625,0.6306082010269165,1.0,0.0,3.0,1.0,0.0
17654340,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.754842221736908,0.1250386834144592,0.1126940995454788,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0482333488762378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0356249883770942,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0482333488762378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.2287982404232025,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.97344970703125,1.0,0.1563336253166198,1.0,1.0,0.7948136925697327,1.0,-0.5683222413063049,0.2462128549814224,0.3221093714237213,0.1109560206532478,0.8909376263618469,0.8909376263618469,0.0,24.25753593444824,25.0,13547.62890625,0.0,33.879478454589844,1.0,283.1499938964844,284.42529296875,298.505126953125,299.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,17907.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090700149536133,1.0,0.0,0.0,2.5388967990875244,2.5389084815979004,4.301138858409104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.48876953125,0.0,518.539794921875,1895.4371337890625,0.0,291.91278076171875,0.6307491064071655,1.0,0.0,3.0,1.0,0.0
17654400,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.754842221736908,0.1250386834144592,0.1126940995454788,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0482333488762378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0356249883770942,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.0482333488762378,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.551241934299469,0.050000000745058,0.2287982404232025,284.9717712402344,284.95001220703125,299.8500061035156,295.502197265625,298.2923583984375,297.1015625,284.97344970703125,1.0,0.1563336253166198,1.0,1.0,0.7948136925697327,1.0,-0.5683222413063049,0.2462128549814224,0.3221093714237213,0.1109560206532478,0.8909376263618469,0.8909376263618469,0.0,24.25753593444824,25.0,13547.62890625,0.0,33.879478454589844,1.0,283.1499938964844,284.42529296875,298.505126953125,299.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,17907.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090700149536133,1.0,0.0,0.0,2.5388967990875244,2.5389084815979004,4.301138858409104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.48876953125,0.0,518.539794921875,1895.4371337890625,0.0,291.91278076171875,0.6307491064071655,1.0,0.0,3.0,1.0,0.0
17654460,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597562074661255,0.1277277469635009,0.114992119371891,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0482338592410087,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0356253646314144,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0482338592410087,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.2288006693124771,284.976318359375,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1084899902344,284.976806640625,1.0,0.1566746085882187,1.0,1.0,0.7913045883178711,1.0,-0.5710844993591309,0.2476294338703155,0.3234550654888153,0.1120494976639747,0.9104049801826476,0.9104049801826476,0.0,24.29647827148437,25.0,13638.0927734375,0.0,34.18400192260742,1.0,283.1499938964844,284.4222717285156,298.5402526855469,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,17407.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105003774166107,1.0,0.0,0.0,2.562835454940796,2.562847137451172,4.382629867905053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.521484375,0.0,528.9384155273438,1895.4371337890625,0.0,294.5327453613281,0.6384382843971252,1.0,0.0,3.0,1.0,0.0
17654520,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7597562074661255,0.1277277469635009,0.114992119371891,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0482338592410087,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0356253646314144,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.0482338592410087,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.5511701107025146,0.050000000745058,0.2288006693124771,284.976318359375,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1084899902344,284.976806640625,1.0,0.1566746085882187,1.0,1.0,0.7913045883178711,1.0,-0.5710844993591309,0.2476294338703155,0.3234550654888153,0.1120494976639747,0.9104049801826476,0.9104049801826476,0.0,24.29647827148437,25.0,13638.0927734375,0.0,34.18400192260742,1.0,283.1499938964844,284.4222717285156,298.5402526855469,299.6078186035156,293.1499938964844,293.1499938964844,283.1499938964844,17407.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4105003774166107,1.0,0.0,0.0,2.562835454940796,2.562847137451172,4.382629867905053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.521484375,0.0,528.9384155273438,1895.4371337890625,0.0,294.5327453613281,0.6384382843971252,1.0,0.0,3.0,1.0,0.0
17654580,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.7653082609176636,0.1306309551000595,0.1175039336085319,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512574911117554,0.050000000745058,0.0482332110404968,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512574911117554,0.050000000745058,0.0356248877942562,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512574911117554,0.050000000745058,0.0482332110404968,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.5512574911117554,0.050000000745058,0.2287975847721099,284.9723815917969,284.95001220703125,299.9480895996094,295.558349609375,298.347900390625,297.11968994140625,284.97100830078125,1.0,0.1569835394620895,1.0,1.0,0.7880762219429016,1.0,-0.5740931630134583,0.2491262704133987,0.3249668776988983,0.1132195889949798,0.9229279160499572,0.9229279160499572,0.0,24.308767318725582,25.0,13749.6318359375,0.0,34.48835372924805,1.0,283.1499938964844,284.4051513671875,298.5687255859375,299.64471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17667.107421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4125218093395233,1.0,0.0,0.0,2.620602607727051,2.620614767074585,4.582428516641812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.74267578125,0.0,562.6484985351562,1895.4371337890625,0.0,298.2648010253906,0.6491838693618774,1.0,0.0,3.0,1.0,0.0
17654640,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7658256888389587,0.1308970004320144,0.1177359297871589,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512699484825134,0.050000000745058,0.0482331216335296,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512699484825134,0.050000000745058,0.0356248170137405,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512699484825134,0.050000000745058,0.0482331216335296,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5512699484825134,0.050000000745058,0.2287971526384353,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502197265625,297.1208190917969,284.9705505371094,1.0,0.1570104211568832,1.0,1.0,0.7877955436706543,1.0,-0.5743706822395325,0.2492630332708358,0.3251076638698578,0.1133274361491203,0.923758864402771,0.923758864402771,0.0,24.309112548828125,25.0,13757.927734375,0.0,34.5157585144043,1.0,283.1499938964844,284.404052734375,298.5709228515625,299.6475524902344,293.1499938964844,293.1499938964844,283.1499938964844,17685.943359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412709504365921,1.0,0.0,0.0,2.6244235038757324,2.6244356632232666,4.595800646711723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.4599609375,0.0,564.9371337890625,1895.4371337890625,0.0,298.6130676269531,0.6530625820159912,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7691845297813416,0.1326116323471069,0.1192356124520301,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.551364541053772,0.050000000745058,0.0482324250042438,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.551364541053772,0.050000000745058,0.0356243066489696,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.551364541053772,0.050000000745058,0.0482324250042438,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.551364541053772,0.050000000745058,0.2287938594818115,284.96734619140625,284.95001220703125,299.97369384765625,295.5723571777344,298.36474609375,297.12841796875,284.9649963378906,1.0,0.157178983092308,1.0,1.0,0.7860409617424011,1.0,-0.5761642456054688,0.2501424252986908,0.3260218203067779,0.1140238642692565,0.9272125959396362,0.9272125959396362,0.0,24.308809280395508,25.0,13829.2490234375,0.0,34.69071960449219,1.0,283.1499938964844,284.3905029296875,298.5842590332031,299.666015625,293.1499938964844,293.1499938964844,283.1499938964844,18125.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139845669269562,1.0,0.0,0.0,2.6682376861572266,2.668250322341919,4.75053354875854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.37353515625,0.0,592.8554077148438,1895.4371337890625,0.0,300.98736572265625,0.6609213948249817,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7727282643318176,0.1344060003757476,0.1208102777600288,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514832139015198,0.050000000745058,0.0482315570116043,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514832139015198,0.050000000745058,0.0356236658990383,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514832139015198,0.050000000745058,0.0482315570116043,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5514832139015198,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.3791198730469,297.1368408203125,284.96051025390625,1.0,0.1573490053415298,1.0,1.0,0.7843080163002014,1.0,-0.5780463814735413,0.2510566413402557,0.3269897699356079,0.1147548481822013,0.9285788536071776,0.9285788536071776,0.0,24.305070877075195,25.0,13882.4794921875,0.0,34.871620178222656,1.0,283.1499938964844,284.3816223144531,298.595703125,299.6815185546875,293.1499938964844,293.1499938964844,283.1499938964844,18447.154296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152482151985168,1.0,0.0,0.0,2.696619749069214,2.6966326236724854,4.852134338761971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.42919921875,0.0,611.6098022460938,1895.4371337890625,0.0,303.35455322265625,0.6706591844558716,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802718281745911,0.1382044851779937,0.1241535171866417,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0482294112443923,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0356220789253711,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0482294112443923,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.2287795692682266,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.1555480957031,284.9507751464844,1.0,0.1576954126358032,1.0,1.0,0.7808421850204468,1.0,-0.5820391178131104,0.2529797255992889,0.329059362411499,0.1163154616951942,0.9264902472496032,0.9264902472496032,0.0,24.289831161499023,25.0,14008.7763671875,0.0,35.25041198730469,1.0,283.1499938964844,284.36004638671875,298.6152038574219,299.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,19504.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177878201007843,1.0,0.0,0.0,2.7692301273345947,2.7692439556121826,5.11695361637976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5380859375,0.0,662.6454467773438,1895.4371337890625,0.0,308.1556091308594,0.688670814037323,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7802718281745911,0.1382044851779937,0.1241535171866417,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0482294112443923,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0356220789253711,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.0482294112443923,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517776012420654,0.050000000745058,0.2287795692682266,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.40728759765625,297.1555480957031,284.9507751464844,1.0,0.1576954126358032,1.0,1.0,0.7808421850204468,1.0,-0.5820391178131104,0.2529797255992889,0.329059362411499,0.1163154616951942,0.9264902472496032,0.9264902472496032,0.0,24.289831161499023,25.0,14008.7763671875,0.0,35.25041198730469,1.0,283.1499938964844,284.36004638671875,298.6152038574219,299.7098388671875,293.1499938964844,293.1499938964844,283.1499938964844,19504.6640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4177878201007843,1.0,0.0,0.0,2.7692301273345947,2.7692439556121826,5.11695361637976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5380859375,0.0,662.6454467773438,1895.4371337890625,0.0,308.1556091308594,0.688670814037323,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883427739143372,0.1422670483589172,0.1277388632297516,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.048226810991764,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.0356201566755771,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.048226810991764,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.2287672162055969,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.943359375,1.0,0.1580535322427749,1.0,1.0,0.7773762941360474,1.0,-0.5863184928894043,0.2550207674503326,0.3312977254390716,0.118009366095066,0.9197056889533995,0.9197056889533995,0.0,24.26644325256348,25.0,14136.1240234375,0.0,35.652626037597656,1.0,283.1499938964844,284.3419494628906,298.6305847167969,299.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,20728.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42021045088768,1.0,0.0,0.0,2.836162567138672,2.836176872253418,5.367296580516268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.03076171875,0.0,713.4349365234375,1895.4371337890625,0.0,312.791259765625,0.7055542469024658,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883427739143372,0.1422670483589172,0.1277388632297516,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.048226810991764,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.0356201566755771,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.048226810991764,296.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.552136242389679,0.050000000745058,0.2287672162055969,284.94439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763610839844,284.943359375,1.0,0.1580535322427749,1.0,1.0,0.7773762941360474,1.0,-0.5863184928894043,0.2550207674503326,0.3312977254390716,0.118009366095066,0.9197056889533995,0.9197056889533995,0.0,24.26644325256348,25.0,14136.1240234375,0.0,35.652626037597656,1.0,283.1499938964844,284.3419494628906,298.6305847167969,299.7336730957031,293.1499938964844,293.1499938964844,283.1499938964844,20728.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42021045088768,1.0,0.0,0.0,2.836162567138672,2.836176872253418,5.367296580516268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.03076171875,0.0,713.4349365234375,1895.4371337890625,0.0,312.791259765625,0.7055542469024658,1.0,0.0,3.0,1.0,0.0
