time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968381643295288,0.1465746462345123,0.131547674536705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0482238419353961,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0356179624795913,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0482238419353961,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.2287531346082687,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.9389343261719,1.0,0.1584261655807495,1.0,1.0,0.7739526629447937,1.0,-0.5908628106117249,0.2571656405925751,0.3336971402168274,0.1198325082659721,0.9105915427207948,0.9105915427207948,0.0,24.23709487915039,25.0,14264.5205078125,0.0,36.07882308959961,1.0,283.1499938964844,284.3280334472656,298.6428527832031,299.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,22021.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225384891033172,1.0,0.0,0.0,2.895015478134156,2.8950304985046387,5.592359570982808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.115234375,0.0,761.2872314453125,1895.4371337890625,0.0,317.2989196777344,0.7206546068191528,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968381643295288,0.1465746462345123,0.131547674536705,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0482238419353961,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0356179624795913,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.0482238419353961,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.55254727602005,0.050000000745058,0.2287531346082687,284.9393310546875,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988220214844,284.9389343261719,1.0,0.1584261655807495,1.0,1.0,0.7739526629447937,1.0,-0.5908628106117249,0.2571656405925751,0.3336971402168274,0.1198325082659721,0.9105915427207948,0.9105915427207948,0.0,24.23709487915039,25.0,14264.5205078125,0.0,36.07882308959961,1.0,283.1499938964844,284.3280334472656,298.6428527832031,299.754150390625,293.1499938964844,293.1499938964844,283.1499938964844,22021.32421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225384891033172,1.0,0.0,0.0,2.895015478134156,2.8950304985046387,5.592359570982808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.115234375,0.0,761.2872314453125,1895.4371337890625,0.0,317.2989196777344,0.7206546068191528,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056597709655762,0.151112362742424,0.1355657130479812,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0482205674052238,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0356155484914779,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0482205674052238,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.2287376075983047,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22265625,284.9373474121094,1.0,0.158815398812294,1.0,1.0,0.77052903175354,1.0,-0.5956555008888245,0.2594099640846252,0.3362455368041992,0.1217911541461944,0.9011421799659728,0.9011421799659728,0.0,24.20339012145996,25.0,14394.8720703125,0.0,36.52953720092773,1.0,283.1499938964844,284.3179626464844,298.6524658203125,299.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,23306.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248369634151459,1.0,0.0,0.0,2.946106195449829,2.9461216926574707,5.791487183159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.95263671875,0.0,805.3329467773438,1895.4371337890625,0.0,321.8016052246094,0.733968198299408,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8056597709655762,0.151112362742424,0.1355657130479812,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0482205674052238,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0356155484914779,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.0482205674052238,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530024170875549,0.050000000745058,0.2287376075983047,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22265625,284.9373474121094,1.0,0.158815398812294,1.0,1.0,0.77052903175354,1.0,-0.5956555008888245,0.2594099640846252,0.3362455368041992,0.1217911541461944,0.9011421799659728,0.9011421799659728,0.0,24.20339012145996,25.0,14394.8720703125,0.0,36.52953720092773,1.0,283.1499938964844,284.3179626464844,298.6524658203125,299.77197265625,293.1499938964844,293.1499938964844,283.1499938964844,23306.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248369634151459,1.0,0.0,0.0,2.946106195449829,2.9461216926574707,5.791487183159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.95263671875,0.0,805.3329467773438,1895.4371337890625,0.0,321.8016052246094,0.733968198299408,1.0,0.0,3.0,1.0,0.0
17655300,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8100799322128296,0.1534630954265594,0.1376490443944931,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532445907592773,0.050000000745058,0.048218835145235,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532445907592773,0.050000000745058,0.0356142669916152,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532445907592773,0.050000000745058,0.048218835145235,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532445907592773,0.050000000745058,0.2287293821573257,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.498046875,297.23504638671875,284.9368591308594,1.0,0.1590166836977005,1.0,1.0,0.7688171863555908,1.0,-0.5981401205062866,0.2605669498443603,0.3375731706619262,0.1228223964571952,0.896752119064331,0.896752119064331,0.0,24.185291290283203,25.0,14469.13671875,0.0,36.7641716003418,1.0,283.1499938964844,284.3119506835937,298.65655517578125,299.7806091308594,293.1499938964844,293.1499938964844,283.1499938964844,24052.431640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260100424289703,1.0,0.0,0.0,2.977368354797364,2.977384328842163,5.915049996474409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.49365234375,0.0,832.7619018554688,1895.4371337890625,0.0,324.12017822265625,0.7392481565475464,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144311308860779,0.1558700501918792,0.1397833526134491,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534959435462952,0.050000000745058,0.0482170395553112,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534959435462952,0.050000000745058,0.035612940788269,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534959435462952,0.050000000745058,0.0482170395553112,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534959435462952,0.050000000745058,0.228720873594284,284.9375305175781,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.24774169921875,284.9380798339844,1.0,0.1592229604721069,1.0,1.0,0.76712965965271,1.0,-0.6006855368614197,0.2617452442646026,0.338940292596817,0.1238877028226852,0.8928375244140625,0.8928375244140625,0.0,24.1665153503418,25.0,14528.4765625,0.0,37.00543975830078,1.0,283.1499938964844,284.310791015625,298.6596984863281,299.7875061035156,293.1499938964844,293.1499938964844,283.1499938964844,24525.955078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271574020385742,1.0,0.0,0.0,2.991454839706421,2.9914710521698,5.971153314021649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.66845703125,0.0,846.1426391601562,1895.4371337890625,0.0,326.4015808105469,0.7398960590362549,1.0,0.0,3.0,1.0,0.0
17655420,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230651021003723,0.160849928855896,0.1441970467567443,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0482132658362388,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0356101542711257,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0482132658362388,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.2287029772996902,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.9505615234375,1.0,0.1596498787403106,1.0,1.0,0.763754665851593,1.0,-0.6059486269950867,0.2641657590866089,0.3417828679084778,0.1261324137449264,0.894780158996582,0.894780158996582,0.0,24.12702369689941,25.0,14641.03515625,0.0,37.507320404052734,1.0,283.1499938964844,284.3222961425781,298.6632385253906,299.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,24386.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291950464248657,1.0,0.0,0.0,2.983530044555664,2.983546257019043,5.939558604950435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4912109375,0.0,839.3750610351562,1895.4371337890625,0.0,330.487060546875,0.7375802397727966,1.0,0.0,3.0,1.0,0.0
17655480,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8230651021003723,0.160849928855896,0.1441970467567443,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0482132658362388,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0356101542711257,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.0482132658362388,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.5540262460708618,0.050000000745058,0.2287029772996902,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.2739562988281,284.9505615234375,1.0,0.1596498787403106,1.0,1.0,0.763754665851593,1.0,-0.6059486269950867,0.2641657590866089,0.3417828679084778,0.1261324137449264,0.894780158996582,0.894780158996582,0.0,24.12702369689941,25.0,14641.03515625,0.0,37.507320404052734,1.0,283.1499938964844,284.3222961425781,298.6632385253906,299.7977294921875,293.1499938964844,293.1499938964844,283.1499938964844,24386.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4291950464248657,1.0,0.0,0.0,2.983530044555664,2.983546257019043,5.939558604950435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.4912109375,0.0,839.3750610351562,1895.4371337890625,0.0,330.487060546875,0.7375802397727966,1.0,0.0,3.0,1.0,0.0
17655540,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831820011138916,0.1660493016242981,0.148808479309082,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0482092350721359,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0356071777641773,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0482092350721359,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.2286838591098785,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30133056640625,284.9668273925781,1.0,0.1600970029830932,1.0,1.0,0.7603796720504761,1.0,-0.6114464998245239,0.2666612565517425,0.3447852432727813,0.128565639257431,0.9096807837486268,0.9096807837486268,0.0,24.0850887298584,25.0,14764.962890625,0.0,38.03623580932617,1.0,283.1499938964844,284.3367919921875,298.66558837890625,299.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,23447.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311917126178741,1.0,0.0,0.0,2.972090005874634,2.9721059799194336,5.894096943848126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.14208984375,0.0,825.1732177734375,1895.4371337890625,0.0,334.5332336425781,0.7396185994148254,1.0,0.0,3.0,1.0,0.0
17655600,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.831820011138916,0.1660493016242981,0.148808479309082,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0482092350721359,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0356071777641773,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.0482092350721359,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545966029167175,0.050000000745058,0.2286838591098785,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30133056640625,284.9668273925781,1.0,0.1600970029830932,1.0,1.0,0.7603796720504761,1.0,-0.6114464998245239,0.2666612565517425,0.3447852432727813,0.128565639257431,0.9096807837486268,0.9096807837486268,0.0,24.0850887298584,25.0,14764.962890625,0.0,38.03623580932617,1.0,283.1499938964844,284.3367919921875,298.66558837890625,299.8074035644531,293.1499938964844,293.1499938964844,283.1499938964844,23447.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311917126178741,1.0,0.0,0.0,2.972090005874634,2.9721059799194336,5.894096943848126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.14208984375,0.0,825.1732177734375,1895.4371337890625,0.0,334.5332336425781,0.7396185994148254,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368443250656128,0.1690540611743927,0.1514787971973419,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.554933488368988,0.050000000745058,0.0482068657875061,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.554933488368988,0.050000000745058,0.035605426877737,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.554933488368988,0.050000000745058,0.0482068657875061,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.554933488368988,0.050000000745058,0.2286726087331771,284.9686889648437,284.95001220703125,300.1782531738281,295.656005859375,298.5678100585937,297.31719970703125,284.9695739746094,1.0,0.1603573113679886,1.0,1.0,0.7585102915763855,1.0,-0.6146300435066223,0.2680822908878326,0.346547782421112,0.1300292760133743,0.9193741679191588,0.9193741679191588,0.0,24.060932159423828,25.0,14862.4697265625,0.0,38.34512710571289,1.0,283.1499938964844,284.3326416015625,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23434.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325704574584961,1.0,0.0,0.0,3.004558563232422,3.004574775695801,6.023579999236972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.9931640625,0.0,849.2635498046875,1895.4371337890625,0.0,337.3524780273437,0.7443689703941345,1.0,0.0,3.0,1.0,0.0
17655720,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408382534980774,0.1714435666799545,0.1536042541265487,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552040338516235,0.050000000745058,0.0482049658894538,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552040338516235,0.050000000745058,0.0356040224432945,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552040338516235,0.050000000745058,0.0482049658894538,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552040338516235,0.050000000745058,0.2286636084318161,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.329833984375,284.97076416015625,1.0,0.1605659127235412,1.0,1.0,0.757047712802887,1.0,-0.6171641945838928,0.2692000269889831,0.3479641675949096,0.1312312185764312,0.926143229007721,0.926143229007721,0.0,24.042076110839844,25.0,14927.00390625,0.0,38.59270858764648,1.0,283.1499938964844,284.3304138183594,298.6685485839844,299.82061767578125,293.1499938964844,293.1499938964844,283.1499938964844,23382.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337319135665893,1.0,0.0,0.0,3.0231857299804688,3.023201942443848,6.098499625295517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.38671875,0.0,863.02490234375,1895.4371337890625,0.0,339.7436828613281,0.7514805793762207,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501418232917786,0.1769958883523941,0.1585448980331421,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0482005104422569,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0356007330119609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0482005104422569,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.228642463684082,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9680480957031,1.0,0.1610552817583084,1.0,1.0,0.7537157535552979,1.0,-0.6230533123016357,0.2717503309249878,0.3513029813766479,0.1341630071401596,0.938048541545868,0.938048541545868,0.0,23.99950218200684,25.0,15092.0703125,0.0,39.17403411865234,1.0,283.1499938964844,284.3163452148437,298.6693115234375,299.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,23888.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366300106048584,1.0,0.0,0.0,3.094339609146118,3.0943565368652344,6.38894732674089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1357421875,0.0,921.5548095703124,1895.4371337890625,0.0,345.77642822265625,0.7684364318847656,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501418232917786,0.1769958883523941,0.1585448980331421,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0482005104422569,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0356007330119609,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.0482005104422569,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558422803878784,0.050000000745058,0.228642463684082,284.96844482421875,284.95001220703125,300.1927490234375,295.6551208496094,298.5978698730469,297.3591003417969,284.9680480957031,1.0,0.1610552817583084,1.0,1.0,0.7537157535552979,1.0,-0.6230533123016357,0.2717503309249878,0.3513029813766479,0.1341630071401596,0.938048541545868,0.938048541545868,0.0,23.99950218200684,25.0,15092.0703125,0.0,39.17403411865234,1.0,283.1499938964844,284.3163452148437,298.6693115234375,299.8320617675781,293.1499938964844,293.1499938964844,283.1499938964844,23888.40234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366300106048584,1.0,0.0,0.0,3.094339609146118,3.0943565368652344,6.38894732674089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.1357421875,0.0,921.5548095703124,1895.4371337890625,0.0,345.77642822265625,0.7684364318847656,1.0,0.0,3.0,1.0,0.0
17655900,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549073338508606,0.1798274368047714,0.1610643565654754,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561742186546326,0.050000000745058,0.0481982044875621,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561742186546326,0.050000000745058,0.0355990268290042,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561742186546326,0.050000000745058,0.0481982044875621,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5561742186546326,0.050000000745058,0.2286315262317657,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.60791015625,297.3739929199219,284.9648742675781,1.0,0.1613070517778396,1.0,1.0,0.7520498037338257,1.0,-0.6260560750961304,0.2730226516723633,0.3530334234237671,0.1357399523258209,0.9424283504486084,0.9424283504486084,0.0,23.978343963623047,25.0,15182.53515625,0.0,39.47352600097656,1.0,283.1499938964844,284.3058166503906,298.6689147949219,299.83746337890625,293.1499938964844,293.1499938964844,283.1499938964844,24404.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381450414657593,1.0,0.0,0.0,3.14203143119812,3.1420488357543945,6.587405323443818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.89111328125,0.0,963.3710327148438,1895.4371337890625,0.0,348.968505859375,0.7771595120429993,1.0,0.0,3.0,1.0,0.0
17655960,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8597692847251892,0.1827078014612198,0.1636266112327575,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556516170501709,0.050000000745058,0.0481958352029323,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556516170501709,0.050000000745058,0.0355972796678543,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556516170501709,0.050000000745058,0.0481958352029323,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.556516170501709,0.050000000745058,0.2286202907562255,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177673339844,297.38916015625,284.9629821777344,1.0,0.1615648418664932,1.0,1.0,0.7504063844680786,1.0,-0.6291101574897766,0.2742929458618164,0.3548172414302826,0.1373990476131439,0.9455153346061708,0.9455153346061708,0.0,23.957294464111328,25.0,15258.5947265625,0.0,39.78035354614258,1.0,283.1499938964844,284.29986572265625,298.6674194335937,299.8407287597656,293.1499938964844,293.1499938964844,283.1499938964844,24747.943359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396048486232757,1.0,0.0,0.0,3.173487901687622,3.1735057830810547,6.719965313095599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.408203125,0.0,991.635009765625,1895.4371337890625,0.0,352.0696716308594,0.7875338792800903,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697502613067627,0.1885990798473358,0.1688638180494308,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0481908991932868,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0355936326086521,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0481908991932868,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.22859688103199,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203186035156,284.9581298828125,1.0,0.1620952039957046,1.0,1.0,0.7471194863319397,1.0,-0.6353509426116943,0.2768304049968719,0.3585205078125,0.1409581005573272,0.9494500756263732,0.9494500756263732,0.0,23.91488075256348,25.0,15426.4169921875,0.0,40.41355514526367,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,25801.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424946010112762,1.0,0.0,0.0,3.2530786991119385,3.2530970573425293,7.061263431751286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.38916015625,0.0,1066.773681640625,1895.4371337890625,0.0,358.28350830078125,0.8068991899490356,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8697502613067627,0.1885990798473358,0.1688638180494308,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0481908991932868,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0355936326086521,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.0481908991932868,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557232677936554,0.050000000745058,0.22859688103199,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203186035156,284.9581298828125,1.0,0.1620952039957046,1.0,1.0,0.7471194863319397,1.0,-0.6353509426116943,0.2768304049968719,0.3585205078125,0.1409581005573272,0.9494500756263732,0.9494500756263732,0.0,23.91488075256348,25.0,15426.4169921875,0.0,40.41355514526367,1.0,283.1499938964844,284.28399658203125,298.6636047363281,299.8471374511719,293.1499938964844,293.1499938964844,283.1499938964844,25801.123046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4424946010112762,1.0,0.0,0.0,3.2530786991119385,3.2530970573425293,7.061263431751286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.38916015625,0.0,1066.773681640625,1895.4371337890625,0.0,358.28350830078125,0.8068991899490356,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.877027153968811,0.1928837746381759,0.1726705431938171,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577699542045593,0.050000000745058,0.0481872223317623,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577699542045593,0.050000000745058,0.0355909168720245,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577699542045593,0.050000000745058,0.0481872223317623,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.5577699542045593,0.050000000745058,0.228579431772232,284.95556640625,284.95001220703125,300.2096252441406,295.6462097167969,298.6508178710937,297.4431457519531,284.954833984375,1.0,0.1624829173088073,1.0,1.0,0.7447961568832397,1.0,-0.6398866772651672,0.278629332780838,0.3612573444843292,0.1436762660741806,0.95065039396286,0.95065039396286,0.0,23.88418960571289,25.0,15550.4853515625,0.0,40.87858963012695,1.0,283.1499938964844,284.2724609375,298.6603698730469,299.8512878417969,293.1499938964844,293.1499938964844,283.1499938964844,26691.537109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444902837276459,1.0,0.0,0.0,3.3131673336029053,3.3131864070892334,7.324534294639307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3408203125,0.0,1126.500732421875,1895.4371337890625,0.0,362.63421630859375,0.8187078833580017,1.0,0.0,3.0,1.0,0.0
17656200,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8800979256629944,0.1946906894445419,0.174276977777481,297.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580002069473267,0.050000000745058,0.0481856502592563,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580002069473267,0.050000000745058,0.0355897583067417,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580002069473267,0.050000000745058,0.0481856502592563,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580002069473267,0.050000000745058,0.2285719811916351,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.65643310546875,297.4527893066406,284.9545593261719,1.0,0.1626471728086471,1.0,1.0,0.7438326478004456,1.0,-0.6418007016181946,0.2793791890144348,0.3624214828014374,0.1448509693145752,0.9511449337005616,0.9511449337005616,0.0,23.871315002441406,25.0,15596.5732421875,0.0,41.07609939575195,1.0,283.1499938964844,284.2699890136719,298.65875244140625,299.85235595703125,293.1499938964844,293.1499938964844,283.1499938964844,26939.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452822804450989,1.0,0.0,0.0,3.3297479152679443,3.3297674655914307,7.398028856187011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.34033203125,0.0,1143.3607177734375,1895.4371337890625,0.0,364.37451171875,0.8256596922874451,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8897892832756042,0.2003988176584243,0.1793596297502517,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.0481806360185146,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.035586055368185,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.0481806360185146,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587393641471863,0.050000000745058,0.2285481989383697,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833068847656,284.9521789550781,1.0,0.1631701588630676,1.0,1.0,0.7408698797225952,1.0,-0.6478555202484131,0.281715989112854,0.3661395311355591,0.1486632823944091,0.9515588879585266,0.9515588879585266,0.0,23.8313102722168,25.0,15755.4599609375,0.0,41.70647048950195,1.0,283.1499938964844,284.25830078125,298.65399169921875,299.8569030761719,293.1499938964844,293.1499938964844,283.1499938964844,28041.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4477951824665069,1.0,0.0,0.0,3.398913860321045,3.398934125900269,7.708566158726171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.77783203125,0.0,1215.9034423828125,1895.4371337890625,0.0,369.94873046875,0.83967125415802,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.890709638595581,0.2009424716234207,0.1798442006111145,297.5216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588102340698242,0.050000000745058,0.0481801591813564,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588102340698242,0.050000000745058,0.0355857014656066,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588102340698242,0.050000000745058,0.0481801591813564,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.5588102340698242,0.050000000745058,0.2285459190607071,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862365722656,284.9523010253906,1.0,0.1632204502820968,1.0,1.0,0.7405910491943359,1.0,-0.6484329700469971,0.2819367051124573,0.3664962649345398,0.1490342319011688,0.9516950249671936,0.9516950249671936,0.0,23.827621459960938,25.0,15769.3369140625,0.0,41.76709365844727,1.0,283.1499938964844,284.2578430175781,298.65350341796875,299.857177734375,293.1499938964844,293.1499938964844,283.1499938964844,28108.255859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480224251747131,1.0,0.0,0.0,3.4032161235809326,3.403236389160156,7.728093578407425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.38720703125,0.0,1220.4959716796875,1895.4371337890625,0.0,370.4567260742188,0.8436984419822693,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014121294021606,0.2072993963956833,0.1855165511369705,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0481745451688766,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0355815552175045,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0481745451688766,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.2285193055868148,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203552246094,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373493909835815,1.0,-0.6551899313926697,0.2845062017440796,0.3706837296485901,0.1534500420093536,0.9518383145332336,0.9518383145332336,0.0,23.78588104248047,25.0,15944.52734375,0.0,42.483154296875,1.0,283.1499938964844,284.2471923828125,298.6480407714844,299.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,29281.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507541954517364,1.0,0.0,0.0,3.474069118499756,3.474090337753296,8.053231681515172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.564453125,0.0,1298.2589111328125,1895.4371337890625,0.0,376.6166076660156,0.8611234426498413,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014121294021606,0.2072993963956833,0.1855165511369705,297.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0481745451688766,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0355815552175045,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.0481745451688766,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596440434455872,0.050000000745058,0.2285193055868148,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203552246094,284.9512023925781,1.0,0.1638136655092239,1.0,1.0,0.7373493909835815,1.0,-0.6551899313926697,0.2845062017440796,0.3706837296485901,0.1534500420093536,0.9518383145332336,0.9518383145332336,0.0,23.78588104248047,25.0,15944.52734375,0.0,42.483154296875,1.0,283.1499938964844,284.2471923828125,298.6480407714844,299.8619384765625,293.1499938964844,293.1499938964844,283.1499938964844,29281.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507541954517364,1.0,0.0,0.0,3.474069118499756,3.474090337753296,8.053231681515172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.564453125,0.0,1298.2589111328125,1895.4371337890625,0.0,376.6166076660156,0.8611234426498413,1.0,0.0,3.0,1.0,0.0
17656500,297.55877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.906852960586548,0.2105054855346679,0.1883805245161056,297.5878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600647926330566,0.050000000745058,0.0481717325747013,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600647926330566,0.050000000745058,0.0355794765055179,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600647926330566,0.050000000745058,0.0481717325747013,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600647926330566,0.050000000745058,0.2285059541463852,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.7041320800781,297.5376281738281,284.9505615234375,1.0,0.1641174554824829,1.0,1.0,0.7357286214828491,1.0,-0.6586020588874817,0.2857978045940399,0.3728042542934418,0.1557241231203079,0.9519641399383544,0.9519641399383544,0.0,23.7662353515625,25.0,16039.94921875,0.0,42.84982681274414,1.0,283.1499938964844,284.2407531738281,298.6453857421875,299.86480712890625,293.1499938964844,293.1499938964844,283.1499938964844,29986.439453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521313905715942,1.0,0.0,0.0,3.5162346363067627,3.516256093978882,8.249905363300059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.30224609375,0.0,1346.0323486328125,1895.4371337890625,0.0,379.7593383789063,0.8686874508857727,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9125630855560304,0.2137259691953659,0.1912584900856018,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604852437973022,0.050000000745058,0.0481689311563968,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604852437973022,0.050000000745058,0.0355774089694023,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604852437973022,0.050000000745058,0.0481689311563968,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604852437973022,0.050000000745058,0.2284926772117614,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5550842285156,284.9512634277344,1.0,0.1644259244203567,1.0,1.0,0.7341219186782837,1.0,-0.6620309948921204,0.2870950400829315,0.3749359846115112,0.1580260097980499,0.9523661732673644,0.9523661732673644,0.0,23.747621536254883,25.0,16122.9150390625,0.0,43.22198486328125,1.0,283.1499938964844,284.2381286621094,298.6424865722656,299.8667297363281,293.1499938964844,293.1499938964844,283.1499938964844,30414.95703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534803628921509,1.0,0.0,0.0,3.5420525074005127,3.542074680328369,8.37150025745359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.958984375,0.0,1375.8028564453125,1895.4371337890625,0.0,382.8621520996094,0.877846896648407,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230418801307678,0.2194606214761734,0.1963863521814346,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612281560897827,0.050000000745058,0.0481640100479126,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612281560897827,0.050000000745058,0.035573773086071,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612281560897827,0.050000000745058,0.0481640100479126,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612281560897827,0.050000000745058,0.2284693270921707,284.95123291015625,284.95001220703125,300.2225036621094,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649825423955917,1.0,1.0,0.7312723994255066,1.0,-0.6681409478187561,0.2894205451011657,0.3787204027175903,0.1621504575014114,0.9532253742218018,0.9532253742218018,0.0,23.71695137023925,25.0,16285.8740234375,0.0,43.89401245117188,1.0,283.1499938964844,284.23016357421875,298.63775634765625,299.8714294433594,293.1499938964844,293.1499938964844,283.1499938964844,31445.443359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559134840965271,1.0,0.0,0.0,3.604223728179932,3.6042463779449454,8.667957445140928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.74267578125,0.0,1449.183349609375,1895.4371337890625,0.0,388.5211486816406,0.890152633190155,1.0,0.0,3.0,1.0,0.0
17656680,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.924391746520996,0.2201950550079345,0.1970431208610534,297.6551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613220930099487,0.050000000745058,0.048163391649723,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613220930099487,0.050000000745058,0.0355733148753643,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613220930099487,0.050000000745058,0.048163391649723,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613220930099487,0.050000000745058,0.2284663915634155,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.733642578125,297.5907592773437,284.95196533203125,1.0,0.1650546491146087,1.0,1.0,0.7309085726737976,1.0,-0.6689239740371704,0.2897208631038666,0.3792031109333038,0.1626788079738617,0.9535500407218932,0.9535500407218932,0.0,23.713319778442383,25.0,16305.552734375,0.0,43.98101806640625,1.0,283.1499938964844,284.2298889160156,298.6371154785156,299.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,31522.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562156498432159,1.0,0.0,0.0,3.609426259994507,3.6094491481781006,8.692999813320057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.64208984375,0.0,1455.3682861328125,1895.4371337890625,0.0,389.2295837402344,0.8943881988525391,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9327833652496338,0.2247821688652038,0.201147586107254,297.68731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619046688079834,0.1456233114004135,0.0481595583260059,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619046688079834,0.050000000745058,0.0355704873800277,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619046688079834,0.050000000745058,0.0481595583260059,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619046688079834,0.050000000745058,0.228448212146759,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655080020427703,1.0,1.0,0.728637158870697,1.0,-0.6738154888153076,0.2916128635406494,0.3822026252746582,0.1659717410802841,0.954869031906128,0.954869031906128,0.0,23.691688537597656,25.0,16442.173828125,0.0,44.52885437011719,1.0,283.1499938964844,284.22332763671875,298.6336364746094,299.87628173828125,293.1499938964844,293.1499938964844,283.1499938964844,32376.984375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581716358661651,1.0,0.0,0.0,3.662200450897217,3.662224054336548,8.949062362262339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.3525390625,0.0,1519.5860595703125,1895.4371337890625,0.0,393.8463439941406,0.9044228792190552,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9764406681060792,0.2267506867647171,0.2027172446250915,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7748955488204956,0.1468769907951355,0.10846558958292,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.589154839515686,0.050000000745058,0.0354542359709739,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.589154839515686,0.050000000745058,0.0480021685361862,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.589154839515686,0.050000000745058,0.2277016192674636,284.9623413085937,284.95001220703125,300.2258605957031,295.61846923828125,298.7580261230469,297.62548828125,284.9901123046875,1.0,0.1667192429304123,1.0,1.0,0.7276952266693115,1.0,-0.7468003034591675,0.3248821496963501,0.4219181537628174,0.1844641268253326,0.9625352621078492,0.9625352621078492,0.0,20.422760009765625,43.0,17681.728515625,0.0,49.59538269042969,1.0,283.1499938964844,284.2822570800781,298.634765625,299.8941650390625,293.1499938964844,293.1499938964844,283.1499938964844,32524.5625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592666625976562,1.0,0.0,0.0,3.677967071533203,3.677990674972534,9.026283009916368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.853515625,0.0,1538.30322265625,1895.4371337890625,0.0,396.4544372558594,0.9112100601196288,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.964253306388855,0.2337682247161865,0.2090085595846176,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158431649208069,0.1409675180912017,0.1353497356176376,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.0355169922113418,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.0480871312320232,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.2281046509742736,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769134849309921,1.0,1.0,0.7252335548400879,1.0,-0.7873268723487854,0.3429472744464874,0.444379597902298,0.1975986510515213,1.0,1.0,0.0,23.04212951660156,31.0,18964.15625,0.0,58.56810760498047,1.0,283.1499938964844,284.3428649902344,298.7034912109375,300.0749206542969,293.1499938964844,293.1499938964844,283.04998779296875,32596.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773545861244201,1.0,0.0,0.0,3.803082942962648,3.803107738494873,9.650834726926405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1201171875,0.0,1683.71240234375,1895.4371337890625,0.0,442.1189575195313,0.9388366937637328,1.0,0.0,3.0,1.0,0.0
