time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12225341796875,0.964253306388855,0.2337682247161865,0.2090085595846176,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158431649208069,0.1409675180912017,0.1353497356176376,297.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.0355169922113418,297.68084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.0480871312320232,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.5735815763473511,0.050000000745058,0.2281046509742736,285.121826171875,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051330566406,285.1219482421875,1.0,0.1769134849309921,1.0,1.0,0.7252335548400879,1.0,-0.7873268723487854,0.3429472744464874,0.444379597902298,0.1975986510515213,1.0,1.0,0.0,23.04212951660156,31.0,18964.15625,0.0,58.56810760498047,1.0,283.1499938964844,284.3428649902344,298.7034912109375,300.0749206542969,293.1499938964844,293.1499938964844,283.04998779296875,32596.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773545861244201,1.0,0.0,0.0,3.803082942962648,3.803107738494873,9.650834726926405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1201171875,0.0,1683.71240234375,1895.4371337890625,0.0,442.1189575195313,0.9388366937637328,1.0,0.0,3.0,1.0,0.0
17656980,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9971297383308412,0.2428039759397506,0.2150209099054336,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8334195613861084,0.1396778374910354,0.1328863352537155,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929844975471497,0.050000000745058,0.035439234226942,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8404160737991333,0.1422680914402008,0.1364798843860626,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929844975471497,0.050000000745058,0.227605253458023,285.16680908203125,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723327636719,1.0,0.1821240186691284,1.0,1.0,0.7227718830108643,1.0,-0.8691644072532654,0.3802623748779297,0.4889020323753357,0.2215734124183654,1.0,1.0,0.0,21.32406616210937,25.0,20996.193359375,0.0,71.00116729736328,1.0,283.0521545410156,284.351318359375,298.7482604980469,300.2574157714844,293.1499938964844,293.1499938964844,282.75,34009.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063679814338684,1.0,0.0,0.0,3.884400844573975,3.8844268321990967,1.00679574188689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0234375,0.0,1794.0726318359375,1895.4371337890625,0.0,526.8466186523438,0.9565415978431702,1.0,0.0,3.0,1.0,0.0
17657040,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16827392578125,0.9971297383308412,0.2428039759397506,0.2150209099054336,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8334195613861084,0.1396778374910354,0.1328863352537155,297.6346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929844975471497,0.050000000745058,0.035439234226942,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.8404160737991333,0.1422680914402008,0.1364798843860626,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.5929844975471497,0.050000000745058,0.227605253458023,285.16680908203125,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.1723327636719,1.0,0.1821240186691284,1.0,1.0,0.7227718830108643,1.0,-0.8691644072532654,0.3802623748779297,0.4889020323753357,0.2215734124183654,1.0,1.0,0.0,21.32406616210937,25.0,20996.193359375,0.0,71.00116729736328,1.0,283.0521545410156,284.351318359375,298.7482604980469,300.2574157714844,293.1499938964844,293.1499938964844,282.75,34009.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063679814338684,1.0,0.0,0.0,3.884400844573975,3.8844268321990967,1.00679574188689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.0234375,0.0,1794.0726318359375,1895.4371337890625,0.0,526.8466186523438,0.9565415978431702,1.0,0.0,3.0,1.0,0.0
17657100,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9898762702941896,0.247300773859024,0.2065788209438324,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8365596532821655,0.140037402510643,0.1329715251922607,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954993963241577,0.050000000745058,0.0354299806058406,297.537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8385977149009705,0.1396890580654144,0.1340072751045227,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954993963241577,0.050000000745058,0.227545827627182,285.05908203125,284.95001220703125,300.2372131347656,295.609130859375,298.7585144042969,297.59820556640625,285.00848388671875,1.0,0.1835122108459472,1.0,1.0,0.7215409874916077,1.0,-0.8839036822319031,0.3877528309822082,0.4961508810520172,0.2247112244367599,1.0,1.0,0.0,21.15599822998047,25.0,21780.3125,0.0,71.00902557373047,1.0,282.7957458496094,284.148193359375,298.7979431152344,300.443359375,293.1499938964844,293.1499938964844,282.75,34456.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282275676727295,1.0,0.0,0.0,3.9098477363586426,3.909874200820923,1.020030140352901e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.79833984375,0.0,1829.5634765625,1895.4371337890625,0.0,601.5462646484375,0.9625971913337708,1.0,0.0,3.0,1.0,0.0
17657160,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.990703284740448,0.250944435596466,0.2088318020105362,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8354008793830872,0.1406074315309524,0.1334072798490524,297.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5938011407852173,0.050000000745058,0.0354361794888973,297.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8327053785324097,0.1380405128002166,0.1320321708917617,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.5938011407852173,0.050000000745058,0.2275856435298919,284.9393615722656,284.95001220703125,300.240478515625,295.6080627441406,298.7751770019531,297.62567138671875,284.9249267578125,1.0,0.1839776933193206,1.0,1.0,0.7208448052406311,1.0,-0.8848168849945068,0.3880217671394348,0.496795117855072,0.2259591072797775,0.9819116592407228,0.9819116592407228,0.0,21.396244049072266,25.0,21695.65234375,0.0,71.52490997314453,1.0,282.7562866210937,284.080810546875,298.746826171875,300.3619689941406,293.1499938964844,293.1499938964844,282.45001220703125,35079.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400112867355347,1.0,0.0,0.0,3.92557954788208,3.92560625076294,1.0282550420015468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.05224609375,0.0,1854.517822265625,1895.4371337890625,0.0,646.179443359375,0.966286301612854,1.0,0.0,3.0,1.0,0.0
17657220,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.9790107607841492,0.2610134482383728,0.1835392713546753,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8614049553871155,0.1420698165893554,0.1345400959253311,297.60009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652587890625,0.8599531054496765,0.1414217501878738,0.0988640785217285,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7653503417969,0.8527617454528809,0.1371612101793289,0.1304583847522735,297.5350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763977050781,0.6125800013542175,0.050000000745058,0.2271676808595657,284.7653503417969,284.95001220703125,300.2470092773437,295.6070861816406,298.7720031738281,297.6090393066406,284.7698974609375,1.0,0.1862658709287643,1.0,1.0,0.7196654081344604,1.0,-0.9295548796653748,0.4090718030929565,0.520483136177063,0.2381328642368316,0.8048520088195801,0.8048520088195801,0.0,19.6975212097168,25.0,22785.119140625,0.0,76.73548126220703,1.0,282.4621276855469,283.9341125488281,298.7024230957031,300.3822326660156,293.1499938964844,293.1499938964844,282.45001220703125,45417.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5575528144836426,1.0,0.0,0.0,3.6810243129730233,3.681050300598145,9.041295925271696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.63232421875,0.0,1639.01806640625,1895.4371337890625,0.0,718.8078002929688,0.9164888858795166,1.0,0.0,3.0,1.0,0.0
17657280,297.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.9794994592666626,0.2632529139518738,0.1843953877687454,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8611364960670471,0.1423992067575454,0.134815514087677,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.8599840998649597,0.139712855219841,0.0991708263754844,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.8518255352973938,0.1372056752443313,0.130405768752098,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6119580268859863,0.050000000745058,0.2271807193756103,284.7737731933594,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.60211181640625,284.7860412597656,1.0,0.1866346895694732,1.0,1.0,0.719452440738678,1.0,-0.9312325716018676,0.4098372757434845,0.5213952660560608,0.2388107925653457,0.7920833826065063,0.7920833826065063,0.0,19.79155731201172,28.0,22771.447265625,0.0,77.18794250488281,1.0,282.4570617675781,283.9605712890625,298.6806640625,300.348388671875,293.1499938964844,293.1499938964844,282.75,46709.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579183101654053,1.0,0.0,0.0,3.59574294090271,3.595768451690674,8.627214356238255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.84228515625,0.0,1552.57861328125,1895.4371337890625,0.0,720.4036254882812,0.8998745679855347,1.0,0.0,3.0,1.0,0.0
17657340,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849842190742492,0.2754650115966797,0.1949914246797561,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563506007194519,0.1456490904092788,0.1374986171722412,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.835951030254364,0.1331188827753067,0.094170868396759,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450523018836975,0.1396133154630661,0.1319529861211776,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041472554206848,0.050000000745058,0.2273481488227844,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901275515556335,1.0,1.0,0.7180600762367249,1.0,-0.9432255029678344,0.4154429733753204,0.5277825593948364,0.2432299256324768,0.9727738499641418,0.9727738499641418,0.0,20.850744247436523,31.0,22963.447265625,0.0,81.08458709716797,1.0,282.7412414550781,284.2421264648437,298.555419921875,300.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,32321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403731465339661,1.0,0.0,0.0,3.656863451004028,3.65688681602478,8.922997380977904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0234375,0.0,1513.239990234375,1895.4371337890625,0.0,647.6015014648438,0.9047948122024536,1.0,0.0,3.0,1.0,0.0
17657400,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9849842190742492,0.2754650115966797,0.1949914246797561,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.8563506007194519,0.1456490904092788,0.1374986171722412,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.835951030254364,0.1331188827753067,0.094170868396759,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.8450523018836975,0.1396133154630661,0.1319529861211776,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.6041472554206848,0.050000000745058,0.2273481488227844,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.0715637207031,1.0,0.1901275515556335,1.0,1.0,0.7180600762367249,1.0,-0.9432255029678344,0.4154429733753204,0.5277825593948364,0.2432299256324768,0.9727738499641418,0.9727738499641418,0.0,20.850744247436523,31.0,22963.447265625,0.0,81.08458709716797,1.0,282.7412414550781,284.2421264648437,298.555419921875,300.14263916015625,293.1499938964844,293.1499938964844,282.45001220703125,32321.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403731465339661,1.0,0.0,0.0,3.656863451004028,3.65688681602478,8.922997380977904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0234375,0.0,1513.239990234375,1895.4371337890625,0.0,647.6015014648438,0.9047948122024536,1.0,0.0,3.0,1.0,0.0
17657460,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892559051513672,0.2839271426200866,0.2049533426761627,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542161583900452,0.1495336294174194,0.1411882638931274,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242501616477966,0.1327186524868011,0.0931248664855957,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422657251358032,0.1429996043443679,0.1351216435432434,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967194437980652,0.050000000745058,0.2275153249502182,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8636779785156,1.0,0.1945332586765289,1.0,1.0,0.7160294651985168,1.0,-0.9623569250106812,0.4247898757457733,0.5375670790672302,0.2491461336612701,0.8508811593055725,0.8508811593055725,0.0,21.986671447753903,34.0,23829.388671875,0.0,86.57946014404297,1.0,282.4566345214844,284.02166748046875,298.6695251464844,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38925.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557544469833374,1.0,0.0,0.0,3.6299526691436768,3.629976987838745,8.792152357273153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.41748046875,0.0,1532.751220703125,1895.4371337890625,0.0,718.7714233398438,0.9014647006988524,1.0,0.0,3.0,1.0,0.0
17657520,297.770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9892559051513672,0.2839271426200866,0.2049533426761627,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8542161583900452,0.1495336294174194,0.1411882638931274,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242501616477966,0.1327186524868011,0.0931248664855957,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422657251358032,0.1429996043443679,0.1351216435432434,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.5967194437980652,0.050000000745058,0.2275153249502182,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.5847473144531,284.8636779785156,1.0,0.1945332586765289,1.0,1.0,0.7160294651985168,1.0,-0.9623569250106812,0.4247898757457733,0.5375670790672302,0.2491461336612701,0.8508811593055725,0.8508811593055725,0.0,21.986671447753903,34.0,23829.388671875,0.0,86.57946014404297,1.0,282.4566345214844,284.02166748046875,298.6695251464844,300.3683166503906,293.1499938964844,293.1499938964844,282.75,38925.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557544469833374,1.0,0.0,0.0,3.6299526691436768,3.629976987838745,8.792152357273153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.41748046875,0.0,1532.751220703125,1895.4371337890625,0.0,718.7714233398438,0.9014647006988524,1.0,0.0,3.0,1.0,0.0
17657580,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8718957304954529,0.3135062158107757,0.0872087404131889,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718957304954529,0.1589235663414001,0.091835007071495,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8885691165924072,0.1380456537008285,0.0717139840126037,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718957304954529,0.1521134823560714,0.091835007071495,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.9733607769012452,0.1314309388399124,0.5922886729240417,285.28741455078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7917175292969,297.5686340332031,285.31646728515625,1.0,0.2038589715957641,1.0,1.0,0.7139987945556641,1.0,-1.1214609146118164,0.5038754343986511,0.6175854802131653,0.2832449376583099,1.0,1.0,0.0,15.377670288085938,54.0,26672.732421875,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.63055419921875,300.3661193847656,293.1499938964844,293.1499938964844,282.45001220703125,31742.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531110167503357,1.0,0.0,0.0,3.7531096935272217,3.753133773803711,9.398872862220742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.62646484375,0.0,1618.18310546875,1895.4371337890625,0.0,699.6885986328125,0.9252097010612488,1.0,0.0,3.0,1.0,0.0
17657640,297.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8718957304954529,0.3135062158107757,0.0872087404131889,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718957304954529,0.1589235663414001,0.091835007071495,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8885691165924072,0.1380456537008285,0.0717139840126037,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2740173339844,0.8718957304954529,0.1521134823560714,0.091835007071495,297.5247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.9733607769012452,0.1314309388399124,0.5922886729240417,285.28741455078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7917175292969,297.5686340332031,285.31646728515625,1.0,0.2038589715957641,1.0,1.0,0.7139987945556641,1.0,-1.1214609146118164,0.5038754343986511,0.6175854802131653,0.2832449376583099,1.0,1.0,0.0,15.377670288085938,54.0,26672.732421875,0.0,109.4272918701172,1.0,282.7421569824219,284.4346618652344,298.63055419921875,300.3661193847656,293.1499938964844,293.1499938964844,282.45001220703125,31742.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531110167503357,1.0,0.0,0.0,3.7531096935272217,3.753133773803711,9.398872862220742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.62646484375,0.0,1618.18310546875,1895.4371337890625,0.0,699.6885986328125,0.9252097010612488,1.0,0.0,3.0,1.0,0.0
17657700,298.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8800839185714722,0.3280537128448486,0.0924194753170013,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8800839185714722,0.1660258620977401,0.0973221585154533,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.9493847489356996,0.1410384327173233,0.0884309411048889,297.5290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558288574219,0.8800839185714722,0.1584218889474868,0.0973221585154533,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25201416015625,0.9591172933578492,0.1284375786781311,0.5842303037643433,285.248291015625,284.95001220703125,300.2940368652344,295.61767578125,298.9710693359375,297.8761291503906,285.22674560546875,1.0,0.2117629647254943,1.0,1.0,0.7129834294319153,1.0,-1.1667354106903076,0.5271905660629272,0.6395448446273804,0.291745513677597,1.0,1.0,0.0,16.240161895751953,54.0,28222.427734375,0.0,120.79625701904295,1.0,282.4960021972656,284.281005859375,298.76806640625,300.7070007324219,293.1499938964844,293.1499938964844,282.45001220703125,32679.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753688812255859,1.0,0.0,0.0,3.807720184326172,3.8077449798583984,9.67438381849206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.95263671875,0.0,1689.906982421875,1895.4371337890625,0.0,800.73681640625,0.9382884502410888,1.0,0.0,3.0,1.0,0.0
17657760,298.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.9013242125511168,0.3359927535057068,0.1071914285421371,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.9013242125511168,0.1706753224134445,0.1128777340054512,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.9602424502372742,0.1405969262123108,0.0987446829676628,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.9013242125511168,0.1617728024721145,0.1128777340054512,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.9252654314041138,0.1270352005958557,0.5745317339897156,285.2154541015625,284.95001220703125,300.303466796875,295.6214294433594,298.9649353027344,297.8489074707031,285.2214660644531,1.0,0.2216382175683975,1.0,1.0,0.7130832672119141,1.0,-1.218988060951233,0.5538880228996277,0.6650999784469604,0.300994873046875,1.0,1.0,0.0,17.803150177001953,74.0,29316.58203125,0.0,138.40306091308594,1.0,282.457275390625,284.2704467773437,298.79058837890625,300.77362060546875,293.1499938964844,293.1499938964844,282.1499938964844,33414.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939551591873169,1.0,0.0,0.0,3.850253820419312,3.8502793312072754,9.89172463050636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.18115234375,0.0,1747.173095703125,1895.4371337890625,0.0,895.70068359375,0.9484142661094666,1.0,0.0,3.0,1.0,0.0
17657820,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9462313055992126,0.3436150252819061,0.1427864134311676,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9750717282295228,0.1721364706754684,0.1640185117721557,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9026241302490234,0.1397908926010131,0.098058708012104,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.954984724521637,0.1620950698852539,0.1541778445243835,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8710799217224121,0.1257509887218475,0.5674670934677124,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.9629821777344,297.7989196777344,285.17938232421875,1.0,0.2471473664045334,1.0,1.0,0.7132828235626221,1.0,-1.3589555025100708,0.6256778836250305,0.7332776784896851,0.325671523809433,1.0,1.0,0.0,21.99114799499512,94.0,33023.1796875,0.0,192.2709503173828,1.0,282.1552124023437,284.16754150390625,298.812255859375,301.0283203125,293.1499938964844,293.1499938964844,281.8500061035156,34445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343477964401245,1.0,0.0,0.0,3.909239053726196,3.9092652797698975,1.0197123856414692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.7333984375,0.0,1828.7088623046875,1895.4371337890625,0.0,1136.209228515625,0.962452232837677,1.0,0.0,3.0,1.0,0.0
17657880,298.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9462313055992126,0.3436150252819061,0.1427864134311676,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.9750717282295228,0.1721364706754684,0.1640185117721557,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.9026241302490234,0.1397908926010131,0.098058708012104,297.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.954984724521637,0.1620950698852539,0.1541778445243835,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.8710799217224121,0.1257509887218475,0.5674670934677124,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.9629821777344,297.7989196777344,285.17938232421875,1.0,0.2471473664045334,1.0,1.0,0.7132828235626221,1.0,-1.3589555025100708,0.6256778836250305,0.7332776784896851,0.325671523809433,1.0,1.0,0.0,21.99114799499512,94.0,33023.1796875,0.0,192.2709503173828,1.0,282.1552124023437,284.16754150390625,298.812255859375,301.0283203125,293.1499938964844,293.1499938964844,281.8500061035156,34445.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343477964401245,1.0,0.0,0.0,3.909239053726196,3.9092652797698975,1.0197123856414692e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.7333984375,0.0,1828.7088623046875,1895.4371337890625,0.0,1136.209228515625,0.962452232837677,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.9984044432640076,0.3335103690624237,0.2401818484067917,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.8587223887443542,0.1703038662672042,0.1621460765600204,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8069899082183838,0.1403524428606033,0.0985106378793716,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.8442133069038391,0.1618130356073379,0.1538175493478775,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.7769788503646851,0.1251661628484726,0.5663501024246216,285.0927124023437,284.95001220703125,300.3482971191406,295.6424255371094,298.9174194335937,297.6776428222656,285.1008605957031,1.0,0.2750405967235565,1.0,1.0,0.7134698629379272,1.0,-1.4653881788253784,0.6798752546310425,0.7855129241943359,0.3464245200157165,1.0,1.0,0.0,32.2414436340332,94.0,35958.421875,0.0,258.9714050292969,1.0,281.8572692871094,284.03326416015625,298.8032531738281,301.2199401855469,293.1499938964844,293.1499938964844,281.8500061035156,35039.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673023104667664,1.0,0.0,0.0,3.9428017139434814,3.942828416824341,1.0372970109528978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.57470703125,0.0,1876.215576171875,1895.4371337890625,0.0,1362.886474609375,0.9704377055168152,1.0,0.0,3.0,1.0,0.0
17658000,297.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9990001320838928,0.3323289752006531,0.2460042983293533,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.8527894616127014,0.1702848821878433,0.1621126234531402,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.8013778328895569,0.1404243111610412,0.0985698699951171,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8386919498443604,0.1618546396493911,0.1538588553667068,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967712402344,0.7714410424232483,0.1251193284988403,0.5662897229194641,285.0990295410156,284.95001220703125,300.3500061035156,295.643310546875,298.9124450683594,297.6659545898437,285.1080322265625,1.0,0.2770150303840637,1.0,1.0,0.7134824395179749,1.0,-1.4722721576690674,0.683336079120636,0.7889360785484314,0.3479371070861816,1.0,1.0,0.0,33.09699249267578,112.0,36092.046875,0.0,264.0424499511719,1.0,281.8558654785156,284.0384521484375,298.7973022460937,301.21807861328125,293.1499938964844,293.1499938964844,281.54998779296875,35069.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685488820075989,1.0,0.0,0.0,3.9444947242736816,3.944521427154541,1.03818808838696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.67724609375,0.0,1878.633544921875,1895.4371337890625,0.0,1371.9410400390625,0.9708405137062072,1.0,0.0,3.0,1.0,0.0
17658060,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9317671060562134,0.3132809996604919,0.2860453426837921,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568105459213257,0.1702633202075958,0.1626421511173248,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7139285802841187,0.1413641721010208,0.0998234450817108,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7454379200935364,0.1624580025672912,0.1551543623208999,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6828327775001526,0.1237065866589546,0.5649122595787048,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8305053710937,297.4843139648437,284.9550170898437,1.0,0.3064007759094238,1.0,1.0,0.7156612873077393,1.0,-1.5162955522537231,0.7046299576759338,0.8116655349731445,0.3573780357837677,1.0,1.0,0.0,53.40476608276367,100.0,37830.69921875,0.0,337.02447509765625,1.0,281.556396484375,283.84234619140625,298.7725830078125,301.3456420898437,293.1499938964844,293.1499938964844,281.25,35448.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947126984596252,1.0,0.0,0.0,3.965508699417114,3.9655356407165527,1.049279262588243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.1904296875,0.0,1908.852783203125,1895.4371337890625,0.0,1569.27880859375,0.9758382439613342,1.0,0.0,3.0,1.0,0.0
17658120,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9317671060562134,0.3132809996604919,0.2860453426837921,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.7568105459213257,0.1702633202075958,0.1626421511173248,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7139285802841187,0.1413641721010208,0.0998234450817108,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7454379200935364,0.1624580025672912,0.1551543623208999,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6828327775001526,0.1237065866589546,0.5649122595787048,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8305053710937,297.4843139648437,284.9550170898437,1.0,0.3064007759094238,1.0,1.0,0.7156612873077393,1.0,-1.5162955522537231,0.7046299576759338,0.8116655349731445,0.3573780357837677,1.0,1.0,0.0,53.40476608276367,100.0,37830.69921875,0.0,337.02447509765625,1.0,281.556396484375,283.84234619140625,298.7725830078125,301.3456420898437,293.1499938964844,293.1499938964844,281.25,35448.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947126984596252,1.0,0.0,0.0,3.965508699417114,3.9655356407165527,1.049279262588243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.1904296875,0.0,1908.852783203125,1895.4371337890625,0.0,1569.27880859375,0.9758382439613342,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830810546875,0.868897020816803,0.3071106672286987,0.2784632742404938,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.7185937166213989,0.1703597605228424,0.1632979959249496,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.6746021509170532,0.141833871603012,0.100657120347023,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7079299688339233,0.1628096252679824,0.1561193168163299,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.6420438289642334,0.1216136440634727,0.558782160282135,284.781494140625,284.95001220703125,300.40704345703125,295.673828125,298.8017578125,297.4080505371094,284.7958374023437,1.0,0.3210507035255432,1.0,1.0,0.7177817821502686,1.0,-1.5090230703353882,0.7001771926879883,0.8088458776473999,0.355223000049591,0.8045629262924194,0.8045629262924194,0.0,68.42757415771484,100.0,37672.546875,0.0,370.72998046875,1.0,281.25665283203125,283.71728515625,298.71795654296875,301.2936096191406,293.1499938964844,293.1499938964844,281.25,46682.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063932418823242,1.0,0.0,0.0,3.63834810256958,3.638373851776123,8.832868729768961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.140625,0.0,1599.919921875,1895.4371337890625,0.0,1661.568359375,0.9097997546195984,1.0,0.0,3.0,1.0,0.0
17658240,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78790283203125,0.8680119514465332,0.3070583939552307,0.2783791422843933,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7179872393608093,0.1703706085681915,0.1633130759000778,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6739871501922607,0.1418483704328537,0.1006730198860168,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.7072809338569641,0.1628238558769226,0.1561392843723297,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413995027542114,0.1215584874153137,0.5585707426071167,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.40679931640625,284.8009033203125,1.0,0.3213093876838684,1.0,1.0,0.7178401350975037,1.0,-1.508729100227356,0.70001220703125,0.808716893196106,0.3551281988620758,0.8048244118690491,0.8048244118690491,0.0,68.71253967285156,88.0,37653.03515625,0.0,371.3135070800781,1.0,281.2560729980469,283.7233581542969,298.7143859863281,301.285888671875,293.1499938964844,293.1499938964844,281.54998779296875,46620.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062003016471863,1.0,0.0,0.0,3.627238750457764,3.627264499664306,8.779011295700911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.05224609375,0.0,1586.962890625,1895.4371337890625,0.0,1660.0240478515625,0.90760600566864,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560833930969238,0.3069528043270111,0.2776016294956207,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7093200087547302,0.1708033978939056,0.1636981517076492,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6656047105789185,0.1422975659370422,0.101008154451847,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6982990503311157,0.1632889211177826,0.1565859168767929,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321843266487122,0.1207117289304733,0.5548872947692871,284.9790954589844,284.95001220703125,300.42340087890625,295.6829833984375,298.798583984375,297.3895263671875,285.0011291503906,1.0,0.3251483738422394,1.0,1.0,0.7189295887947083,1.0,-1.5047707557678225,0.6976959109306335,0.8070749044418335,0.3537268042564392,0.9079849123954772,0.9079849123954772,0.0,72.95154571533203,88.0,37003.91015625,0.0,380.1767883300781,1.0,281.4993896484375,283.934326171875,298.617919921875,301.02349853515625,293.1499938964844,293.1499938964844,281.54998779296875,37663.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939094662666321,1.0,0.0,0.0,3.613712310791016,3.613736152648926,8.713656711734075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.06494140625,0.0,1505.4913330078125,1895.4371337890625,0.0,1563.0233154296875,0.9021005630493164,1.0,0.0,3.0,1.0,0.0
17658360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.851294755935669,0.3077868223190307,0.2780832052230835,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7056123614311218,0.1715409159660339,0.1643619984388351,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6623041033744812,0.1429590433835983,0.1014777347445488,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6946548223495483,0.1640118062496185,0.1572570353746414,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6274946331977844,0.1201571822166442,0.552230954170227,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.80108642578125,297.3801574707031,285.0133972167969,1.0,0.3272404372692108,1.0,1.0,0.7186169624328613,1.0,-1.5043234825134275,0.6975672841072083,0.8067562580108643,0.3536342084407806,0.9523462653160096,0.9523462653160096,0.0,75.16423797607422,76.0,37088.6640625,0.0,385.6146240234375,1.0,281.5424194335937,283.93145751953125,298.6288452148437,301.06396484375,293.1499938964844,293.1499938964844,281.25,33680.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871687173843384,1.0,0.0,0.0,3.71250581741333,3.7125298976898193,9.196605788019952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.1826171875,0.0,1586.172607421875,1895.4371337890625,0.0,1510.99951171875,0.9177958965301514,1.0,0.0,3.0,1.0,0.0
17658420,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516116738319397,0.3089281618595123,0.2792688012123108,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068157196044922,0.1728569418191909,0.1656735688447952,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633298993110657,0.1439339816570282,0.1022504940629005,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6958368420600891,0.1652373224496841,0.158501535654068,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252407431602478,0.1191331371665,0.5476199984550476,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.36138916015625,284.86346435546875,1.0,0.3272932469844818,1.0,1.0,0.7179917097091675,1.0,-1.5042091608047483,0.6977377533912659,0.8064714670181274,0.3537707924842834,0.8115943074226379,0.8115943074226379,0.0,75.53182983398438,64.0,37324.375,0.0,386.4967956542969,1.0,281.2571716308594,283.7952880859375,298.722900390625,301.2348327636719,293.1499938964844,293.1499938964844,281.54998779296875,42889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944621801376343,1.0,0.0,0.0,3.50105881690979,3.5010826587677,8.178847110684728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.24169921875,0.0,1423.1361083984375,1895.4371337890625,0.0,1567.3265380859375,0.8772452473640442,1.0,0.0,3.0,1.0,0.0
17658480,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516116738319397,0.3089281618595123,0.2792688012123108,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7068157196044922,0.1728569418191909,0.1656735688447952,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633298993110657,0.1439339816570282,0.1022504940629005,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6958368420600891,0.1652373224496841,0.158501535654068,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252407431602478,0.1191331371665,0.5476199984550476,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8068542480469,297.36138916015625,284.86346435546875,1.0,0.3272932469844818,1.0,1.0,0.7179917097091675,1.0,-1.5042091608047483,0.6977377533912659,0.8064714670181274,0.3537707924842834,0.8115943074226379,0.8115943074226379,0.0,75.53182983398438,64.0,37324.375,0.0,386.4967956542969,1.0,281.2571716308594,283.7952880859375,298.722900390625,301.2348327636719,293.1499938964844,293.1499938964844,281.54998779296875,42889.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944621801376343,1.0,0.0,0.0,3.50105881690979,3.5010826587677,8.178847110684728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.24169921875,0.0,1423.1361083984375,1895.4371337890625,0.0,1567.3265380859375,0.8772452473640442,1.0,0.0,3.0,1.0,0.0
17658540,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624504804611206,0.3114186823368072,0.2809460163116455,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7167643904685974,0.174799159169197,0.1671415418386459,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726628541946411,0.1453665643930435,0.1030059903860092,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7060031890869141,0.1670079380273819,0.1598269492387771,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304303407669067,0.1187534853816032,0.5442120432853699,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233442008495331,1.0,1.0,0.7173664569854736,1.0,-1.5063879489898682,0.6990562677383423,0.8073316216468811,0.3544391393661499,0.9690327048301696,0.9690327048301696,0.0,71.77571868896484,52.0,37037.75,0.0,377.989013671875,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076354980469,293.1499938964844,293.1499938964844,281.25,31841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680418074131012,1.0,0.0,0.0,3.656427145004273,3.656450510025024,8.920868594941567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.67529296875,0.0,1509.16455078125,1895.4371337890625,0.0,1459.776123046875,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
17658600,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8624504804611206,0.3114186823368072,0.2809460163116455,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7167643904685974,0.174799159169197,0.1671415418386459,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.6726628541946411,0.1453665643930435,0.1030059903860092,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7060031890869141,0.1670079380273819,0.1598269492387771,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.6304303407669067,0.1187534853816032,0.5442120432853699,285.05157470703125,284.95001220703125,300.5067749023437,295.7314453125,298.8192443847656,297.35333251953125,285.0472412109375,1.0,0.3233442008495331,1.0,1.0,0.7173664569854736,1.0,-1.5063879489898682,0.6990562677383423,0.8073316216468811,0.3544391393661499,0.9690327048301696,0.9690327048301696,0.0,71.77571868896484,52.0,37037.75,0.0,377.989013671875,1.0,281.5419921875,283.96630859375,298.6859741210937,301.1076354980469,293.1499938964844,293.1499938964844,281.25,31841.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680418074131012,1.0,0.0,0.0,3.656427145004273,3.656450510025024,8.920868594941567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.67529296875,0.0,1509.16455078125,1895.4371337890625,0.0,1459.776123046875,0.9038205146789552,1.0,0.0,3.0,1.0,0.0
17658660,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881855309009552,0.3130147457122803,0.2824788391590118,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7325829267501831,0.1766041666269302,0.1687094718217849,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890996694564819,0.1465815603733062,0.103762462735176,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223625183105469,0.1686205118894577,0.1612143814563751,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418254375457764,0.1184738203883171,0.5419939756393433,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.34307861328125,284.8700561523437,1.0,0.3167391121387481,1.0,1.0,0.7164371609687805,1.0,-1.510023832321167,0.7011814117431641,0.8088423609733582,0.3556348383426666,0.8273124694824219,0.8273124694824219,0.0,65.41851806640625,40.0,37510.49609375,0.0,363.5036315917969,1.0,281.2577819824219,283.7936096191406,298.78472900390625,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920719146728516,1.0,0.0,0.0,3.5258829593658447,3.525906801223755,8.29524310574925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.94580078125,0.0,1434.8092041015625,1895.4371337890625,0.0,1548.756591796875,0.8806013464927673,1.0,0.0,3.0,1.0,0.0
17658720,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.881855309009552,0.3130147457122803,0.2824788391590118,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7325829267501831,0.1766041666269302,0.1687094718217849,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890996694564819,0.1465815603733062,0.103762462735176,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7223625183105469,0.1686205118894577,0.1612143814563751,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418254375457764,0.1184738203883171,0.5419939756393433,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.83123779296875,297.34307861328125,284.8700561523437,1.0,0.3167391121387481,1.0,1.0,0.7164371609687805,1.0,-1.510023832321167,0.7011814117431641,0.8088423609733582,0.3556348383426666,0.8273124694824219,0.8273124694824219,0.0,65.41851806640625,40.0,37510.49609375,0.0,363.5036315917969,1.0,281.2577819824219,283.7936096191406,298.78472900390625,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40896.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920719146728516,1.0,0.0,0.0,3.5258829593658447,3.525906801223755,8.29524310574925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.94580078125,0.0,1434.8092041015625,1895.4371337890625,0.0,1548.756591796875,0.8806013464927673,1.0,0.0,3.0,1.0,0.0
