time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116445183753968,0.3156226575374603,0.284131646156311,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558936476707458,0.1788574755191803,0.1703290194272995,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130115628242493,0.1481991112232208,0.1045242771506309,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.74476557970047,0.170643150806427,0.1626277863979339,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605425477027893,0.1185871139168739,0.540219247341156,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082086145877838,1.0,1.0,0.7155078649520874,1.0,-1.5144294500350952,0.7037056088447571,0.8107239007949829,0.3569940328598022,0.983788251876831,0.983788251876831,0.0,57.323829650878906,28.0,37258.2265625,0.0,344.84722900390625,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.1773376464844,293.1499938964844,293.1499938964844,281.25,31561.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802978515625,1.0,0.0,0.0,3.680635690689087,3.680659294128418,9.039386554832164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.68798828125,0.0,1534.0313720703125,1895.4371337890625,0.0,1458.8721923828125,0.9090938568115234,1.0,0.0,3.0,1.0,0.0
17658840,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116445183753968,0.3156226575374603,0.284131646156311,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7558936476707458,0.1788574755191803,0.1703290194272995,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130115628242493,0.1481991112232208,0.1045242771506309,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.74476557970047,0.170643150806427,0.1626277863979339,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6605425477027893,0.1185871139168739,0.540219247341156,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476867675781,297.3397216796875,285.05255126953125,1.0,0.3082086145877838,1.0,1.0,0.7155078649520874,1.0,-1.5144294500350952,0.7037056088447571,0.8107239007949829,0.3569940328598022,0.983788251876831,0.983788251876831,0.0,57.323829650878906,28.0,37258.2265625,0.0,344.84722900390625,1.0,281.542236328125,283.9648742675781,298.7408447265625,301.1773376464844,293.1499938964844,293.1499938964844,281.25,31561.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6802978515625,1.0,0.0,0.0,3.680635690689087,3.680659294128418,9.039386554832164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.68798828125,0.0,1534.0313720703125,1895.4371337890625,0.0,1458.8721923828125,0.9090938568115234,1.0,0.0,3.0,1.0,0.0
17658900,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338691234588624,0.3166583180427551,0.2851282656192779,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7722194194793701,0.1799587309360504,0.1712661385536193,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.727471113204956,0.1489742398262024,0.1049895361065864,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7602859139442444,0.171626940369606,0.1634517163038253,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741397380828857,0.1186859756708145,0.5399773120880127,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8559265136719,297.33770751953125,284.878662109375,1.0,0.3034538924694061,1.0,1.0,0.7150431871414185,1.0,-1.5180093050003052,0.7056445479393005,0.8123647570610046,0.3580420911312103,0.8976557850837708,0.8976557850837708,0.0,52.76418685913086,28.0,38093.765625,0.0,334.8177185058594,1.0,281.2962646484375,283.7685546875,298.8322448730469,301.4208679199219,293.1499938964844,293.1499938964844,281.25,34618.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890345811843872,1.0,0.0,0.0,3.7084920406341553,3.708516359329224,9.17673048661527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.5947265625,0.0,1588.717041015625,1895.4371337890625,0.0,1525.31396484375,0.9154559373855592,1.0,0.0,3.0,1.0,0.0
17658960,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581525921821594,0.3172823786735534,0.2856380939483642,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7912478446960449,0.1808848828077316,0.1720191240310669,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434651255607605,0.1495776325464248,0.1053199544548988,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778588593006134,0.1724396347999572,0.1640968471765518,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900409460067749,0.1186669021844863,0.5392250418663025,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626708984375,297.3329467773437,284.8656311035156,1.0,0.2983635365962982,1.0,1.0,0.7146537899971008,1.0,-1.5197949409484863,0.7066664695739746,0.8131284713745117,0.3586330711841583,0.8388669490814209,0.8388669490814209,0.0,48.16012954711914,25.0,37839.56640625,0.0,323.7704162597656,1.0,281.2572326660156,283.7787170410156,298.83624267578125,301.3800354003906,293.1499938964844,293.1499938964844,281.54998779296875,40268.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928917765617371,1.0,0.0,0.0,3.5768489837646484,3.5768730640411377,8.53678841394867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.728515625,0.0,1484.593994140625,1895.4371337890625,0.0,1555.114013671875,0.8913344740867615,1.0,0.0,3.0,1.0,0.0
17659020,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983689188957214,0.3199101686477661,0.2873049080371856,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292464017868042,0.1832883805036544,0.1738167405128479,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787011861801147,0.1513165682554245,0.1061897948384285,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8168912529945374,0.1745827198028564,0.1656590551137924,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219238877296448,0.1190277710556984,0.5387958884239197,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.3318786621094,285.05615234375,1.0,0.290745198726654,1.0,1.0,0.7138749361038208,1.0,-1.5260623693466189,0.7100585699081421,0.8160037994384766,0.3604449927806854,0.998836874961853,0.998836874961853,0.0,40.73653793334961,25.0,37598.640625,0.0,307.5381774902344,1.0,281.5426025390625,283.9589538574219,298.7908020019531,301.2478332519531,293.1499938964844,293.1499938964844,281.25,31646.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815513372421265,1.0,0.0,0.0,3.723464012145996,3.723487854003906,9.250977086594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.212890625,0.0,1583.2161865234375,1895.4371337890625,0.0,1468.3128662109375,0.9188337922096252,1.0,0.0,3.0,1.0,0.0
17659080,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983689188957214,0.3199101686477661,0.2873049080371856,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8292464017868042,0.1832883805036544,0.1738167405128479,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787011861801147,0.1513165682554245,0.1061897948384285,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8168912529945374,0.1745827198028564,0.1656590551137924,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219238877296448,0.1190277710556984,0.5387958884239197,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812561035156,297.3318786621094,285.05615234375,1.0,0.290745198726654,1.0,1.0,0.7138749361038208,1.0,-1.5260623693466189,0.7100585699081421,0.8160037994384766,0.3604449927806854,0.998836874961853,0.998836874961853,0.0,40.73653793334961,25.0,37598.640625,0.0,307.5381774902344,1.0,281.5426025390625,283.9589538574219,298.7908020019531,301.2478332519531,293.1499938964844,293.1499938964844,281.25,31646.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815513372421265,1.0,0.0,0.0,3.723464012145996,3.723487854003906,9.250977086594504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.212890625,0.0,1583.2161865234375,1895.4371337890625,0.0,1468.3128662109375,0.9188337922096252,1.0,0.0,3.0,1.0,0.0
17659140,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244322538375854,0.2696351110935211,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8509207367897034,0.1853353977203369,0.1758033484220504,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002783060073853,0.1526988893747329,0.1071913465857505,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8377702832221985,0.1763750612735748,0.1674005836248397,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381718158721924,0.119237445294857,0.5396296381950378,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.84552001953125,1.0,0.2848555445671081,1.0,1.0,0.7130961418151855,1.0,-1.511833906173706,0.7032265663146973,0.8086073398590088,0.3573536872863769,0.8355100154876709,0.8355100154876709,0.0,37.23455429077149,25.0,37781.70703125,0.0,291.8887023925781,1.0,281.2572326660156,283.7543029785156,298.8809509277344,301.4317626953125,293.1499938964844,293.1499938964844,281.54998779296875,40969.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693606972694397,1.0,0.0,0.0,3.607036828994751,3.6070611476898193,8.681493000040064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.20947265625,0.0,1522.6412353515625,1895.4371337890625,0.0,1560.6700439453125,0.8980896472930908,1.0,0.0,3.0,1.0,0.0
17659200,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244322538375854,0.2696351110935211,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.8509207367897034,0.1853353977203369,0.1758033484220504,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002783060073853,0.1526988893747329,0.1071913465857505,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8377702832221985,0.1763750612735748,0.1674005836248397,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381718158721924,0.119237445294857,0.5396296381950378,284.8404846191406,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.33428955078125,284.84552001953125,1.0,0.2848555445671081,1.0,1.0,0.7130961418151855,1.0,-1.511833906173706,0.7032265663146973,0.8086073398590088,0.3573536872863769,0.8355100154876709,0.8355100154876709,0.0,37.23455429077149,25.0,37781.70703125,0.0,291.8887023925781,1.0,281.2572326660156,283.7543029785156,298.8809509277344,301.4317626953125,293.1499938964844,293.1499938964844,281.54998779296875,40969.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693606972694397,1.0,0.0,0.0,3.607036828994751,3.6070611476898193,8.681493000040064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.20947265625,0.0,1522.6412353515625,1895.4371337890625,0.0,1560.6700439453125,0.8980896472930908,1.0,0.0,3.0,1.0,0.0
17659260,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329126536846161,0.2536856234073639,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709935545921326,0.1876880228519439,0.177761822938919,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186495304107666,0.1543763428926468,0.1081719994544982,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8566769361495972,0.1784440875053405,0.1691021919250488,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527497410774231,0.1197680532932281,0.5408186316490173,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3535461425781,285.0262756347656,1.0,0.2801841497421264,1.0,1.0,0.7121496200561523,1.0,-1.4996817111968994,0.6974859833717346,0.8021957874298096,0.3548335433006286,0.973227858543396,0.973227858543396,0.0,34.60710525512695,28.0,37103.296875,0.0,279.72100830078125,1.0,281.5426025390625,283.933837890625,298.8274841308594,301.26373291015625,293.1499938964844,293.1499938964844,281.25,32518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794750690460205,1.0,0.0,0.0,3.713512897491455,3.713536739349365,9.201595503327552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.85498046875,0.0,1578.485107421875,1895.4371337890625,0.0,1452.6927490234375,0.9171574711799622,1.0,0.0,3.0,1.0,0.0
17659320,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329126536846161,0.2536856234073639,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8709935545921326,0.1876880228519439,0.177761822938919,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186495304107666,0.1543763428926468,0.1081719994544982,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8566769361495972,0.1784440875053405,0.1691021919250488,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527497410774231,0.1197680532932281,0.5408186316490173,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3535461425781,285.0262756347656,1.0,0.2801841497421264,1.0,1.0,0.7121496200561523,1.0,-1.4996817111968994,0.6974859833717346,0.8021957874298096,0.3548335433006286,0.973227858543396,0.973227858543396,0.0,34.60710525512695,28.0,37103.296875,0.0,279.72100830078125,1.0,281.5426025390625,283.933837890625,298.8274841308594,301.26373291015625,293.1499938964844,293.1499938964844,281.25,32518.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794750690460205,1.0,0.0,0.0,3.713512897491455,3.713536739349365,9.201595503327552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.85498046875,0.0,1578.485107421875,1895.4371337890625,0.0,1452.6927490234375,0.9171574711799622,1.0,0.0,3.0,1.0,0.0
17659380,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986960291862488,0.3415374457836151,0.2424186766147613,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867135643959045,0.1897555291652679,0.1798052489757537,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317102789878845,0.1557748168706894,0.10921161621809,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8715040683746338,0.1802316606044769,0.1708776354789734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641199231147766,0.1203090846538543,0.5432742238044739,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777894735336303,1.0,1.0,0.7112030982971191,1.0,-1.4949333667755127,0.6954326033592224,0.7995007038116455,0.3541179895401001,0.8191282749176025,0.8191282749176025,0.0,33.01515579223633,31.0,37344.5,0.0,273.578857421875,1.0,281.2575378417969,283.7746276855469,298.9192199707031,301.435791015625,293.1499938964844,293.1499938964844,281.54998779296875,42261.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887001395225525,1.0,0.0,0.0,3.5338456630706787,3.533869743347168,8.332751804118743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.52880859375,0.0,1453.0963134765625,1895.4371337890625,0.0,1522.7431640625,0.8834257125854492,1.0,0.0,3.0,1.0,0.0
17659440,297.4844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9986960291862488,0.3415374457836151,0.2424186766147613,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867135643959045,0.1897555291652679,0.1798052489757537,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.8317102789878845,0.1557748168706894,0.10921161621809,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.8715040683746338,0.1802316606044769,0.1708776354789734,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641199231147766,0.1203090846538543,0.5432742238044739,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777894735336303,1.0,1.0,0.7112030982971191,1.0,-1.4949333667755127,0.6954326033592224,0.7995007038116455,0.3541179895401001,0.8191282749176025,0.8191282749176025,0.0,33.01515579223633,31.0,37344.5,0.0,273.578857421875,1.0,281.2575378417969,283.7746276855469,298.9192199707031,301.435791015625,293.1499938964844,293.1499938964844,281.54998779296875,42261.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887001395225525,1.0,0.0,0.0,3.5338456630706787,3.533869743347168,8.332751804118743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.52880859375,0.0,1453.0963134765625,1895.4371337890625,0.0,1522.7431640625,0.8834257125854492,1.0,0.0,3.0,1.0,0.0
17659500,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998219907283783,0.345827579498291,0.2388806790113449,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8921944499015808,0.1909049153327942,0.1807564347982406,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361311554908752,0.1565866619348526,0.1096820384263992,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8766589164733887,0.1812292337417602,0.1716931164264679,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7679053544998169,0.1206704005599021,0.5444273352622986,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.035400390625,1.0,0.2772802710533142,1.0,1.0,0.7107298970222473,1.0,-1.4947537183761597,0.6955057382583618,0.7992479801177979,0.3542711734771728,0.9212750792503356,0.9212750792503356,0.0,32.57140350341797,31.0,36862.09765625,0.0,272.3720397949219,1.0,281.49786376953125,283.9629821777344,298.8569030761719,301.2354431152344,293.1499938964844,293.1499938964844,281.54998779296875,35291.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791588664054871,1.0,0.0,0.0,3.5561728477478027,3.556195974349976,8.438378813480085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.67041015625,0.0,1426.0977783203125,1895.4371337890625,0.0,1450.321533203125,0.8869379758834839,1.0,0.0,3.0,1.0,0.0
17659560,297.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9977430105209352,0.3502167761325836,0.235831618309021,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8975342512130737,0.1922391355037689,0.1819386631250381,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405070900917053,0.1575745493173599,0.1103166416287422,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8816949129104614,0.1824010163545608,0.172725960612297,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.771640956401825,0.1211823299527168,0.546387791633606,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.3932189941406,285.0458068847656,1.0,0.2772071659564972,1.0,1.0,0.7101578712463379,1.0,-1.4968655109405518,0.6967634558677673,0.8001020550727844,0.3549833297729492,0.9755971431732178,0.9755971431732178,0.0,32.23892593383789,34.0,37096.48046875,0.0,272.44732666015625,1.0,281.5419311523437,283.9544372558594,298.88232421875,301.3075256347656,293.1499938964844,293.1499938964844,281.25,31934.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751275658607483,1.0,0.0,0.0,3.678938865661621,3.678962469100952,9.031053878061356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.77099609375,0.0,1534.9439697265625,1895.4371337890625,0.0,1420.266845703125,0.909035325050354,1.0,0.0,3.0,1.0,0.0
17659620,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973371028900146,0.3572753071784973,0.233504831790924,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903792679309845,0.1943971514701843,0.1841297596693039,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454583883285522,0.1590538769960403,0.1114587634801864,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8874820470809937,0.1842512786388397,0.1746220290660858,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755389213562012,0.1218915209174156,0.5500485301017761,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781682908535003,1.0,1.0,0.7090138792991638,1.0,-1.504743218421936,0.7011173367500305,0.8036258816719055,0.3572757244110107,0.8375896215438843,0.8375896215438843,0.0,32.099063873291016,37.0,37746.8203125,0.0,275.54364013671875,1.0,281.257568359375,283.7818298339844,298.9853515625,301.5195617675781,293.1499938964844,293.1499938964844,281.54998779296875,40439.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871756911277771,1.0,0.0,0.0,3.564403295516968,3.564427137374878,8.477483106617001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.779296875,0.0,1472.443359375,1895.4371337890625,0.0,1511.0528564453125,0.8888012170791626,1.0,0.0,3.0,1.0,0.0
17659680,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973371028900146,0.3572753071784973,0.233504831790924,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.903792679309845,0.1943971514701843,0.1841297596693039,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454583883285522,0.1590538769960403,0.1114587634801864,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8874820470809937,0.1842512786388397,0.1746220290660858,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755389213562012,0.1218915209174156,0.5500485301017761,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0166931152344,297.4042053222656,284.87237548828125,1.0,0.2781682908535003,1.0,1.0,0.7090138792991638,1.0,-1.504743218421936,0.7011173367500305,0.8036258816719055,0.3572757244110107,0.8375896215438843,0.8375896215438843,0.0,32.099063873291016,37.0,37746.8203125,0.0,275.54364013671875,1.0,281.257568359375,283.7818298339844,298.9853515625,301.5195617675781,293.1499938964844,293.1499938964844,281.54998779296875,40439.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871756911277771,1.0,0.0,0.0,3.564403295516968,3.564427137374878,8.477483106617001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.779296875,0.0,1472.443359375,1895.4371337890625,0.0,1511.0528564453125,0.8888012170791626,1.0,0.0,3.0,1.0,0.0
17659740,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976250529289246,0.363680750131607,0.235132947564125,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057589173316956,0.1969119608402252,0.1863381117582321,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466835021972656,0.1608726382255554,0.1126115024089813,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8890221118927002,0.1864253282546997,0.1765205413103103,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756475806236267,0.1227475106716156,0.5534505248069763,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.41217041015625,285.0692443847656,1.0,0.2803733348846435,1.0,1.0,0.707869827747345,1.0,-1.5170927047729492,0.7077237963676453,0.809368908405304,0.360615998506546,1.0,1.0,0.0,32.501441955566406,40.0,37700.98828125,0.0,282.059326171875,1.0,281.54254150390625,283.96466064453125,298.9490661621094,301.4082336425781,293.1499938964844,293.1499938964844,281.25,31416.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766088008880615,1.0,0.0,0.0,3.7236809730529785,3.723705053329468,9.25205597468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.68505859375,0.0,1581.7098388671875,1895.4371337890625,0.0,1431.271240234375,0.918801724910736,1.0,0.0,3.0,1.0,0.0
17659800,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976250529289246,0.363680750131607,0.235132947564125,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9057589173316956,0.1969119608402252,0.1863381117582321,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466835021972656,0.1608726382255554,0.1126115024089813,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8890221118927002,0.1864253282546997,0.1765205413103103,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756475806236267,0.1227475106716156,0.5534505248069763,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.0422668457031,297.41217041015625,285.0692443847656,1.0,0.2803733348846435,1.0,1.0,0.707869827747345,1.0,-1.5170927047729492,0.7077237963676453,0.809368908405304,0.360615998506546,1.0,1.0,0.0,32.501441955566406,40.0,37700.98828125,0.0,282.059326171875,1.0,281.54254150390625,283.96466064453125,298.9490661621094,301.4082336425781,293.1499938964844,293.1499938964844,281.25,31416.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766088008880615,1.0,0.0,0.0,3.7236809730529785,3.723705053329468,9.25205597468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.68505859375,0.0,1581.7098388671875,1895.4371337890625,0.0,1431.271240234375,0.918801724910736,1.0,0.0,3.0,1.0,0.0
17659860,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998376727104187,0.3682529032230377,0.2399785071611404,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040669798851012,0.1990674585103988,0.1885794550180435,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448177576065063,0.1623372435569763,0.1137818992137909,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870673179626465,0.1882486045360565,0.1784426420927047,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727158665657043,0.1233219057321548,0.556816577911377,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100036621094,284.8789978027344,1.0,0.2836352288722992,1.0,1.0,0.7072045803070068,1.0,-1.5333532094955444,0.7161061763763428,0.8172470331192017,0.3647885024547577,0.8728753328323364,0.8728753328323364,0.0,33.37135696411133,43.0,38660.921875,0.0,291.6715393066406,1.0,281.2564697265625,283.7646484375,299.05108642578125,301.6390686035156,293.1499938964844,293.1499938964844,281.54998779296875,38521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910977363586426,1.0,0.0,0.0,3.676837921142578,3.6768627166748047,9.020741913445818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.01171875,0.0,1582.239013671875,1895.4371337890625,0.0,1541.218505859375,0.9123695492744446,1.0,0.0,3.0,1.0,0.0
17659920,297.5566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.998376727104187,0.3682529032230377,0.2399785071611404,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9040669798851012,0.1990674585103988,0.1885794550180435,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8448177576065063,0.1623372435569763,0.1137818992137909,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8870673179626465,0.1882486045360565,0.1784426420927047,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7727158665657043,0.1233219057321548,0.556816577911377,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100036621094,284.8789978027344,1.0,0.2836352288722992,1.0,1.0,0.7072045803070068,1.0,-1.5333532094955444,0.7161061763763428,0.8172470331192017,0.3647885024547577,0.8728753328323364,0.8728753328323364,0.0,33.37135696411133,43.0,38660.921875,0.0,291.6715393066406,1.0,281.2564697265625,283.7646484375,299.05108642578125,301.6390686035156,293.1499938964844,293.1499938964844,281.54998779296875,38521.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910977363586426,1.0,0.0,0.0,3.676837921142578,3.6768627166748047,9.020741913445818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.01171875,0.0,1582.239013671875,1895.4371337890625,0.0,1541.218505859375,0.9123695492744446,1.0,0.0,3.0,1.0,0.0
17659980,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3720948994159698,0.2476472109556198,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990260362625122,0.2015253156423568,0.1907647401094436,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400436043739319,0.1640863865613937,0.1149093881249427,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818023204803467,0.1903421878814697,0.1802964955568313,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667251229286194,0.1239420473575592,0.5593752264976501,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.40509033203125,285.0895690917969,1.0,0.2876964807510376,1.0,1.0,0.7065393328666687,1.0,-1.551831841468811,0.7255813479423523,0.8262504935264587,0.3695729374885559,1.0,1.0,0.0,34.68696212768555,46.0,38581.578125,0.0,303.6853942871094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243225097656,293.1499938964844,293.1499938964844,281.25,32592.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822376251220703,1.0,0.0,0.0,3.804636478424072,3.804661512374878,9.658721182859151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8544921875,0.0,1685.5323486328125,1895.4371337890625,0.0,1473.4947509765625,0.937377631664276,1.0,0.0,3.0,1.0,0.0
17660040,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.9990000128746032,0.3720948994159698,0.2476472109556198,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8990260362625122,0.2015253156423568,0.1907647401094436,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.8400436043739319,0.1640863865613937,0.1149093881249427,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.8818023204803467,0.1903421878814697,0.1802964955568313,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667251229286194,0.1239420473575592,0.5593752264976501,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809631347656,297.40509033203125,285.0895690917969,1.0,0.2876964807510376,1.0,1.0,0.7065393328666687,1.0,-1.551831841468811,0.7255813479423523,0.8262504935264587,0.3695729374885559,1.0,1.0,0.0,34.68696212768555,46.0,38581.578125,0.0,303.6853942871094,1.0,281.54315185546875,283.9662170410156,299.0100402832031,301.5243225097656,293.1499938964844,293.1499938964844,281.25,32592.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822376251220703,1.0,0.0,0.0,3.804636478424072,3.804661512374878,9.658721182859151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.8544921875,0.0,1685.5323486328125,1895.4371337890625,0.0,1473.4947509765625,0.937377631664276,1.0,0.0,3.0,1.0,0.0
17660100,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.3735342621803283,0.2518249750137329,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8962745666503906,0.2027106583118438,0.1919973641633987,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.8375048041343689,0.1649148017168045,0.1155696585774421,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.8789507746696472,0.1913452744483947,0.1813533753156662,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.7635456919670105,0.1242104023694992,0.5609862804412842,284.9555969238281,284.95001220703125,301.0032958984375,296.0429992675781,299.08935546875,297.4008178710937,284.931396484375,1.0,0.2899975180625915,1.0,1.0,0.7062066793441772,1.0,-1.5623226165771484,0.7309333682060242,0.8313892483711243,0.372328519821167,0.9701180458068848,0.9701180458068848,0.0,35.44728088378906,46.0,39671.34765625,0.0,310.6585388183594,1.0,281.2935485839844,283.7795715332031,299.10009765625,301.7791442871094,293.1499938964844,293.1499938964844,281.25,33731.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6920070052146912,1.0,0.0,0.0,3.843027353286743,3.843052864074707,9.85462747848942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2080078125,0.0,1740.8388671875,1895.4371337890625,0.0,1548.2535400390625,0.9465150833129884,1.0,0.0,3.0,1.0,0.0
17660160,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.374276727437973,0.2569895982742309,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8920034766197205,0.2036604732275009,0.1930146813392639,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8336342573165894,0.1655166149139404,0.1160762906074523,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8746368885040283,0.1921209543943405,0.182203933596611,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7591115832328796,0.1242888644337654,0.5618529319763184,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.3923645019531,284.89654541015625,1.0,0.2924200892448425,1.0,1.0,0.7060566544532776,1.0,-1.5724141597747805,0.7360149621963501,0.8363991379737854,0.3749513626098633,0.9162121415138244,0.9162121415138244,0.0,36.37012481689453,49.0,39763.5859375,0.0,317.9596862792969,1.0,281.256103515625,283.7545166015625,299.1074523925781,301.76171875,293.1499938964844,293.1499938964844,280.95001220703125,37057.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697325587272644,1.0,0.0,0.0,3.800134897232056,3.800160646438599,9.635879223424126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.4755859375,0.0,1714.941162109375,1895.4371337890625,0.0,1589.711181640625,0.9390168786048888,1.0,0.0,3.0,1.0,0.0
17660220,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745105266571045,0.2689917683601379,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810860514640808,0.2053795754909515,0.1947452425956726,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238270878791809,0.1665488928556442,0.1168748438358306,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8637797832489014,0.193485826253891,0.1836036145687103,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482421398162842,0.1241785585880279,0.5620435476303101,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.3702087402344,284.8613586425781,1.0,0.297523945569992,1.0,1.0,0.7057566046714783,1.0,-1.591769099235535,0.7457525134086609,0.8460165858268738,0.3800259530544281,0.8004989624023438,0.8004989624023438,0.0,38.5719108581543,52.0,40210.59375,0.0,333.374755859375,1.0,280.95758056640625,283.73492431640625,299.1134338378906,301.8085327148437,293.1499938964844,293.1499938964844,281.25,44973.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074558138847351,1.0,0.0,0.0,3.445188522338867,3.4452123641967773,7.919892937024997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.115234375,0.0,1380.3931884765625,1895.4371337890625,0.0,1670.082763671875,0.8684143424034119,1.0,0.0,3.0,1.0,0.0
17660280,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745105266571045,0.2689917683601379,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8810860514640808,0.2053795754909515,0.1947452425956726,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238270878791809,0.1665488928556442,0.1168748438358306,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8637797832489014,0.193485826253891,0.1836036145687103,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7482421398162842,0.1241785585880279,0.5620435476303101,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.1042175292969,297.3702087402344,284.8613586425781,1.0,0.297523945569992,1.0,1.0,0.7057566046714783,1.0,-1.591769099235535,0.7457525134086609,0.8460165858268738,0.3800259530544281,0.8004989624023438,0.8004989624023438,0.0,38.5719108581543,52.0,40210.59375,0.0,333.374755859375,1.0,280.95758056640625,283.73492431640625,299.1134338378906,301.8085327148437,293.1499938964844,293.1499938964844,281.25,44973.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074558138847351,1.0,0.0,0.0,3.445188522338867,3.4452123641967773,7.919892937024997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.115234375,0.0,1380.3931884765625,1895.4371337890625,0.0,1670.082763671875,0.8684143424034119,1.0,0.0,3.0,1.0,0.0
17660340,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751322031021118,0.2807153761386871,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871715784072876,0.2078146040439605,0.1969185918569564,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152700662612915,0.1682570278644561,0.1179833635687828,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8544905185699463,0.1955153346061706,0.1854069828987121,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386223077774048,0.1244202554225921,0.5629085302352905,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029431104660034,1.0,1.0,0.705456554889679,1.0,-1.6129860877990725,0.7564218044281006,0.8565642237663269,0.3856025636196136,0.966019868850708,0.966019868850708,0.0,40.88203048706055,55.0,40425.41015625,0.0,350.3898010253906,1.0,281.2415771484375,283.8992004394531,299.0736389160156,301.6958923339844,293.1499938964844,293.1499938964844,280.95001220703125,31753.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954023838043213,1.0,0.0,0.0,3.6388907432556152,3.638913869857788,8.835503990667348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.35107421875,0.0,1489.166015625,1895.4371337890625,0.0,1574.66015625,0.8998417854309082,1.0,0.0,3.0,1.0,0.0
17660400,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751322031021118,0.2807153761386871,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871715784072876,0.2078146040439605,0.1969185918569564,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152700662612915,0.1682570278644561,0.1179833635687828,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8544905185699463,0.1955153346061706,0.1854069828987121,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386223077774048,0.1244202554225921,0.5629085302352905,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029431104660034,1.0,1.0,0.705456554889679,1.0,-1.6129860877990725,0.7564218044281006,0.8565642237663269,0.3856025636196136,0.966019868850708,0.966019868850708,0.0,40.88203048706055,55.0,40425.41015625,0.0,350.3898010253906,1.0,281.2415771484375,283.8992004394531,299.0736389160156,301.6958923339844,293.1499938964844,293.1499938964844,280.95001220703125,31753.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954023838043213,1.0,0.0,0.0,3.6388907432556152,3.638913869857788,8.835503990667348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.35107421875,0.0,1489.166015625,1895.4371337890625,0.0,1574.66015625,0.8998417854309082,1.0,0.0,3.0,1.0,0.0
17660460,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3741425275802612,0.2930572628974914,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624225854873657,0.2098303437232971,0.1990832239389419,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062838315963745,0.1695527285337448,0.119076557457447,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453463912010193,0.1971432119607925,0.1871988028287887,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292237877845764,0.1243993416428566,0.5638008713722229,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.308620423078537,1.0,1.0,0.7053486704826355,1.0,-1.6349380016326904,0.7673783898353577,0.867559552192688,0.3913573324680328,0.8482308387756348,0.8482308387756348,0.0,43.40300750732422,58.0,41377.515625,0.0,368.7944946289063,1.0,280.9578552246094,283.7364196777344,299.171875,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39268.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085714340209961,1.0,0.0,0.0,3.551947593688965,3.551971197128296,8.418338666160707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.10546875,0.0,1450.5875244140625,1895.4371337890625,0.0,1679.0428466796875,0.8855527639389038,1.0,0.0,3.0,1.0,0.0
17660520,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9990000128746032,0.3741425275802612,0.2930572628974914,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624225854873657,0.2098303437232971,0.1990832239389419,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062838315963745,0.1695527285337448,0.119076557457447,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8453463912010193,0.1971432119607925,0.1871988028287887,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292237877845764,0.1243993416428566,0.5638008713722229,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.308620423078537,1.0,1.0,0.7053486704826355,1.0,-1.6349380016326904,0.7673783898353577,0.867559552192688,0.3913573324680328,0.8482308387756348,0.8482308387756348,0.0,43.40300750732422,58.0,41377.515625,0.0,368.7944946289063,1.0,280.9578552246094,283.7364196777344,299.171875,301.9234924316406,293.1499938964844,293.1499938964844,281.25,39268.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085714340209961,1.0,0.0,0.0,3.551947593688965,3.551971197128296,8.418338666160707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.10546875,0.0,1450.5875244140625,1895.4371337890625,0.0,1679.0428466796875,0.8855527639389038,1.0,0.0,3.0,1.0,0.0
17660580,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3730684518814087,0.3058255016803741,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534523248672485,0.2121965438127517,0.2012377828359604,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970569729804993,0.1711738109588623,0.1201573684811592,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836520791053772,0.1990865916013717,0.1889668703079223,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71981281042099,0.1245143935084343,0.5642850995063782,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144210875034332,1.0,1.0,0.705240786075592,1.0,-1.6568543910980225,0.7783248424530029,0.8785295486450195,0.3971083462238312,1.0,1.0,0.0,46.09745407104492,46.0,41485.45703125,0.0,388.1270751953125,1.0,281.2425842285156,283.903076171875,299.13897705078125,301.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,31351.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007657289505005,1.0,0.0,0.0,3.729483842849731,3.7295079231262207,9.280914241571736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.99755859375,0.0,1587.8682861328125,1895.4371337890625,0.0,1616.8013916015625,0.9197992086410522,1.0,0.0,3.0,1.0,0.0
