time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3730684518814087,0.3058255016803741,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8534523248672485,0.2121965438127517,0.2012377828359604,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970569729804993,0.1711738109588623,0.1201573684811592,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.836520791053772,0.1990865916013717,0.1889668703079223,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.71981281042099,0.1245143935084343,0.5642850995063782,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144210875034332,1.0,1.0,0.705240786075592,1.0,-1.6568543910980225,0.7783248424530029,0.8785295486450195,0.3971083462238312,1.0,1.0,0.0,46.09745407104492,46.0,41485.45703125,0.0,388.1270751953125,1.0,281.2425842285156,283.903076171875,299.13897705078125,301.8278503417969,293.1499938964844,293.1499938964844,280.95001220703125,31351.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007657289505005,1.0,0.0,0.0,3.729483842849731,3.7295079231262207,9.280914241571736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.99755859375,0.0,1587.8682861328125,1895.4371337890625,0.0,1616.8013916015625,0.9197992086410522,1.0,0.0,3.0,1.0,0.0
17660700,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.9990000128746032,0.3723850846290588,0.3068748712539673,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8540685772895813,0.2132730782032013,0.2023773342370987,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.7974364757537842,0.1718786209821701,0.1207370236515998,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.836920976638794,0.1999555975198745,0.1899051070213318,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7191820740699768,0.1245150044560432,0.5646549463272095,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057006835937,1.0,0.3149985671043396,1.0,1.0,0.7051868438720703,1.0,-1.661760330200195,0.7807636260986328,0.8809966444969177,0.3984968066215515,0.9361496567726136,0.9361496567726136,0.0,46.38782501220703,46.0,42464.41015625,0.0,391.6318359375,1.0,280.9957580566406,283.7055053710937,299.2247009277344,302.0809326171875,293.1499938964844,293.1499938964844,280.95001220703125,33652.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105562090873718,1.0,0.0,0.0,3.7720091342926025,3.772033929824829,9.493771244706296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.8955078125,0.0,1655.0421142578125,1895.4371337890625,0.0,1695.035888671875,0.9296043515205384,1.0,0.0,3.0,1.0,0.0
17660760,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720163106918335,0.3047636747360229,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.857181966304779,0.2141056060791015,0.2032388001680374,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001956343650818,0.172352522611618,0.121119923889637,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8396677374839783,0.2005897909402847,0.190576896071434,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.720548689365387,0.1243513897061348,0.5641508102416992,284.8710327148437,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.314299076795578,1.0,1.0,0.7052053213119507,1.0,-1.6609264612197876,0.7803382277488708,0.880588173866272,0.3982903659343719,0.8760355114936829,0.8760355114936829,0.0,45.98929977416992,34.0,42254.171875,0.0,390.0458984375,1.0,280.9567565917969,283.6890869140625,299.2253723144531,302.044189453125,293.1499938964844,293.1499938964844,281.25,38314.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152060270309448,1.0,0.0,0.0,3.691364288330078,3.691389322280884,9.092161121770914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.009765625,0.0,1597.194091796875,1895.4371337890625,0.0,1732.760009765625,0.9152786731719972,1.0,0.0,3.0,1.0,0.0
17660820,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3754948675632477,0.2914451956748962,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8725818395614624,0.2163027375936508,0.2050490528345108,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141036629676819,0.1738061010837555,0.1219459772109985,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8537552356719971,0.2023463100194931,0.191984936594963,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302381992340088,0.124378778040409,0.5632347464561462,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.3096182346343994,1.0,1.0,0.7052423357963562,1.0,-1.648698329925537,0.7742513418197632,0.8744470477104187,0.3950413465499878,1.0,1.0,0.0,43.39426040649414,37.0,41521.7578125,0.0,376.1002197265625,1.0,281.2431640625,283.8533935546875,299.1730041503906,301.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,32642.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051559686660767,1.0,0.0,0.0,3.80643892288208,3.8064639568328857,9.667875247032498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.810546875,0.0,1688.0804443359375,1895.4371337890625,0.0,1651.67822265625,0.9379912614822388,1.0,0.0,3.0,1.0,0.0
17660880,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.9990000128746032,0.3754948675632477,0.2914451956748962,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8725818395614624,0.2163027375936508,0.2050490528345108,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8141036629676819,0.1738061010837555,0.1219459772109985,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8537552356719971,0.2023463100194931,0.191984936594963,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7302381992340088,0.124378778040409,0.5632347464561462,285.0409240722656,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0363464355469,1.0,0.3096182346343994,1.0,1.0,0.7052423357963562,1.0,-1.648698329925537,0.7742513418197632,0.8744470477104187,0.3950413465499878,1.0,1.0,0.0,43.39426040649414,37.0,41521.7578125,0.0,376.1002197265625,1.0,281.2431640625,283.8533935546875,299.1730041503906,301.8845520019531,293.1499938964844,293.1499938964844,280.95001220703125,32642.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051559686660767,1.0,0.0,0.0,3.80643892288208,3.8064639568328857,9.667875247032498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.810546875,0.0,1688.0804443359375,1895.4371337890625,0.0,1651.67822265625,0.9379912614822388,1.0,0.0,3.0,1.0,0.0
17660940,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810451030731201,0.2824750244617462,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845900893211365,0.2181456089019775,0.2068995833396911,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239712119102478,0.174926072359085,0.1228021755814552,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864700198173523,0.2037620395421981,0.193425640463829,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373330593109131,0.1243768855929374,0.563260555267334,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073743283748626,1.0,1.0,0.7052792906761169,1.0,-1.6429312229156494,0.7714101672172546,0.8715210556983948,0.3933740854263305,0.8501808047294617,0.8501808047294617,0.0,41.751163482666016,40.0,41823.05078125,0.0,368.4199523925781,1.0,280.957275390625,283.6733093261719,299.2445983886719,302.0404357910156,293.1499938964844,293.1499938964844,281.25,41020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147189378738403,1.0,0.0,0.0,3.671466588973999,3.6714916229248047,8.994405220619228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.8662109375,0.0,1594.9666748046875,1895.4371337890625,0.0,1728.7913818359375,0.9128458499908448,1.0,0.0,3.0,1.0,0.0
17661000,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3810451030731201,0.2824750244617462,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8845900893211365,0.2181456089019775,0.2068995833396911,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239712119102478,0.174926072359085,0.1228021755814552,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.864700198173523,0.2037620395421981,0.193425640463829,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373330593109131,0.1243768855929374,0.563260555267334,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073743283748626,1.0,1.0,0.7052792906761169,1.0,-1.6429312229156494,0.7714101672172546,0.8715210556983948,0.3933740854263305,0.8501808047294617,0.8501808047294617,0.0,41.751163482666016,40.0,41823.05078125,0.0,368.4199523925781,1.0,280.957275390625,283.6733093261719,299.2445983886719,302.0404357910156,293.1499938964844,293.1499938964844,281.25,41020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147189378738403,1.0,0.0,0.0,3.671466588973999,3.6714916229248047,8.994405220619228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.8662109375,0.0,1594.9666748046875,1895.4371337890625,0.0,1728.7913818359375,0.9128458499908448,1.0,0.0,3.0,1.0,0.0
17661060,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3871633410453796,0.2782016098499298,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8921095728874207,0.2204848229885101,0.2088671922683715,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298473358154297,0.1765136569738388,0.1237422227859497,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714244961738586,0.2056265026330948,0.1949615031480789,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411818504333496,0.1247544884681701,0.5640890002250671,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068751990795135,1.0,1.0,0.7045646905899048,1.0,-1.6441247463226318,0.7723111510276794,0.8718136548995972,0.393858939409256,1.0,1.0,0.0,41.06123733520508,43.0,41403.0234375,0.0,367.12451171875,1.0,281.24322509765625,283.85797119140625,299.202392578125,301.8955383300781,293.1499938964844,293.1499938964844,280.95001220703125,32565.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020866274833679,1.0,0.0,0.0,3.7879698276519775,3.787994384765625,9.574283694746557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.43115234375,0.0,1665.4801025390625,1895.4371337890625,0.0,1627.25927734375,0.9339535236358644,1.0,0.0,3.0,1.0,0.0
17661120,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3871633410453796,0.2782016098499298,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8921095728874207,0.2204848229885101,0.2088671922683715,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.8298473358154297,0.1765136569738388,0.1237422227859497,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714244961738586,0.2056265026330948,0.1949615031480789,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7411818504333496,0.1247544884681701,0.5640890002250671,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068751990795135,1.0,1.0,0.7045646905899048,1.0,-1.6441247463226318,0.7723111510276794,0.8718136548995972,0.393858939409256,1.0,1.0,0.0,41.06123733520508,43.0,41403.0234375,0.0,367.12451171875,1.0,281.24322509765625,283.85797119140625,299.202392578125,301.8955383300781,293.1499938964844,293.1499938964844,280.95001220703125,32565.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020866274833679,1.0,0.0,0.0,3.7879698276519775,3.787994384765625,9.574283694746557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.43115234375,0.0,1665.4801025390625,1895.4371337890625,0.0,1627.25927734375,0.9339535236358644,1.0,0.0,3.0,1.0,0.0
17661180,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916957676410675,0.2774844765663147,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959077596664429,0.2224776148796081,0.2109219282865524,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325889706611633,0.1777675896883011,0.1247391775250434,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874610185623169,0.2071589976549148,0.1965743750333786,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424648404121399,0.1250243335962295,0.5657491683959961,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.307853490114212,1.0,1.0,0.7038500905036926,1.0,-1.6508561372756958,0.775966227054596,0.8748898506164551,0.3958473801612854,0.8594284057617188,0.8594284057617188,0.0,41.07324981689453,46.0,42046.7265625,0.0,370.7414855957031,1.0,280.9562683105469,283.6839294433594,299.2894592285156,302.09088134765625,293.1499938964844,293.1499938964844,281.25,40171.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129706144332886,1.0,0.0,0.0,3.675154447555542,3.675179481506348,9.01248370155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7861328125,0.0,1592.75830078125,1895.4371337890625,0.0,1714.579345703125,0.9134073257446288,1.0,0.0,3.0,1.0,0.0
17661240,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3916957676410675,0.2774844765663147,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959077596664429,0.2224776148796081,0.2109219282865524,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325889706611633,0.1777675896883011,0.1247391775250434,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.874610185623169,0.2071589976549148,0.1965743750333786,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424648404121399,0.1250243335962295,0.5657491683959961,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.3346252441406,284.8676147460937,1.0,0.307853490114212,1.0,1.0,0.7038500905036926,1.0,-1.6508561372756958,0.775966227054596,0.8748898506164551,0.3958473801612854,0.8594284057617188,0.8594284057617188,0.0,41.07324981689453,46.0,42046.7265625,0.0,370.7414855957031,1.0,280.9562683105469,283.6839294433594,299.2894592285156,302.09088134765625,293.1499938964844,293.1499938964844,281.25,40171.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129706144332886,1.0,0.0,0.0,3.675154447555542,3.675179481506348,9.01248370155372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.7861328125,0.0,1592.75830078125,1895.4371337890625,0.0,1714.579345703125,0.9134073257446288,1.0,0.0,3.0,1.0,0.0
17661300,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937457501888275,0.2786114513874054,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960142731666565,0.2235914170742035,0.2118518501520156,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324301838874817,0.178503155708313,0.1251690983772277,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8744761943817139,0.20802703499794,0.1972832977771759,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417322993278503,0.1252021938562393,0.5662614107131958,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363342285156,285.0467529296875,1.0,0.3087743520736694,1.0,1.0,0.7034927606582642,1.0,-1.655306100845337,0.7783364653587341,0.8769696354866028,0.397121250629425,0.9648430943489076,0.9648430943489076,0.0,41.34539031982422,46.0,41545.93359375,0.0,373.8914184570313,1.0,281.2024230957031,283.87158203125,299.2281494140625,301.8897705078125,293.1499938964844,293.1499938964844,281.25,34758.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051929831504822,1.0,0.0,0.0,3.7027204036712646,3.702744722366333,9.148189406005258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.64306640625,0.0,1583.197509765625,1895.4371337890625,0.0,1651.9739990234375,0.9188653230667114,1.0,0.0,3.0,1.0,0.0
17661360,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9990000128746032,0.3959082961082458,0.2798225283622741,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.89639812707901,0.2249145656824112,0.2130381166934967,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325587511062622,0.1794322431087494,0.1257755756378173,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8746079802513123,0.2090900540351867,0.1982291936874389,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412220239639282,0.1255157142877578,0.5674738883972168,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.33990478515625,285.0620422363281,1.0,0.3099773228168487,1.0,1.0,0.7033120393753052,1.0,-1.6615021228790283,0.7815073728561401,0.8799946904182434,0.3987926244735718,1.0,1.0,0.0,41.66728210449219,49.0,41820.796875,0.0,378.1412048339844,1.0,281.24273681640625,283.8706970214844,299.24969482421875,301.9657287597656,293.1499938964844,293.1499938964844,280.95001220703125,32619.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027269005775452,1.0,0.0,0.0,3.8042962551116943,3.8043212890625,9.656994279794162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.20849609375,0.0,1685.3360595703125,1895.4371337890625,0.0,1632.33935546875,0.9374358057975768,1.0,0.0,3.0,1.0,0.0
17661420,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983442783355713,0.2846647799015045,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942122459411621,0.2269575148820877,0.2151899635791778,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302806615829468,0.1807160824537277,0.126829907298088,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8720445036888123,0.2106460481882095,0.199912816286087,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380531430244446,0.1257812827825546,0.5694144368171692,284.8775939941406,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130551278591156,1.0,1.0,0.7029505372047424,1.0,-1.675516128540039,0.7886383533477783,0.8868777751922607,0.4025998711585998,0.8886656165122986,0.8886656165122986,0.0,42.75571060180664,52.0,42761.59375,0.0,388.88580322265625,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.17559814453125,293.1499938964844,293.1499938964844,281.25,38540.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155123949050903,1.0,0.0,0.0,3.748235940933228,3.748261451721192,9.374479077450816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.57373046875,0.0,1664.7496337890625,1895.4371337890625,0.0,1735.2581787109375,0.9284093976020812,1.0,0.0,3.0,1.0,0.0
17661480,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983442783355713,0.2846647799015045,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942122459411621,0.2269575148820877,0.2151899635791778,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302806615829468,0.1807160824537277,0.126829907298088,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8720445036888123,0.2106460481882095,0.199912816286087,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380531430244446,0.1257812827825546,0.5694144368171692,284.8775939941406,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130551278591156,1.0,1.0,0.7029505372047424,1.0,-1.675516128540039,0.7886383533477783,0.8868777751922607,0.4025998711585998,0.8886656165122986,0.8886656165122986,0.0,42.75571060180664,52.0,42761.59375,0.0,388.88580322265625,1.0,280.9569702148437,283.6798095703125,299.3319396972656,302.17559814453125,293.1499938964844,293.1499938964844,281.25,38540.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155123949050903,1.0,0.0,0.0,3.748235940933228,3.748261451721192,9.374479077450816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.57373046875,0.0,1664.7496337890625,1895.4371337890625,0.0,1735.2581787109375,0.9284093976020812,1.0,0.0,3.0,1.0,0.0
17661540,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004152119159698,0.2916522026062011,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898195028305054,0.2293851822614669,0.217331200838089,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261464238166809,0.1823514401912689,0.1278715431690216,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.867376983165741,0.2125429064035415,0.2015698105096817,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331236004829407,0.1261672973632812,0.5708929896354675,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.08721923828125,1.0,0.3168285489082336,1.0,1.0,0.7025890350341797,1.0,-1.6914888620376587,0.7967502474784851,0.8947386145591736,0.4069285988807678,1.0,1.0,0.0,44.26985549926758,55.0,42519.4453125,0.0,402.1208801269531,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068647742271423,1.0,0.0,0.0,3.851331233978272,3.8513567447662354,9.897261179503405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.2119140625,0.0,1748.3878173828125,1895.4371337890625,0.0,1665.343994140625,0.9485302567481996,1.0,0.0,3.0,1.0,0.0
17661600,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.9990000128746032,0.4004152119159698,0.2916522026062011,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898195028305054,0.2293851822614669,0.217331200838089,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859375,0.8261464238166809,0.1823514401912689,0.1278715431690216,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.867376983165741,0.2125429064035415,0.2015698105096817,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.7331236004829407,0.1261672973632812,0.5708929896354675,285.08612060546875,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.08721923828125,1.0,0.3168285489082336,1.0,1.0,0.7025890350341797,1.0,-1.6914888620376587,0.7967502474784851,0.8947386145591736,0.4069285988807678,1.0,1.0,0.0,44.26985549926758,55.0,42519.4453125,0.0,402.1208801269531,1.0,281.2436218261719,283.8811340332031,299.2864074707031,302.0466613769531,293.1499938964844,293.1499938964844,280.95001220703125,33400.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068647742271423,1.0,0.0,0.0,3.851331233978272,3.8513567447662354,9.897261179503405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.2119140625,0.0,1748.3878173828125,1895.4371337890625,0.0,1665.343994140625,0.9485302567481996,1.0,0.0,3.0,1.0,0.0
17661660,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4008489549160003,0.3000931739807129,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8842179775238037,0.2314465194940567,0.2195335626602172,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8209771513938904,0.1836320757865905,0.1289477199316024,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8616048097610474,0.2140922993421554,0.2032791972160339,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.727329671382904,0.1263221502304077,0.5724879503250122,284.8956604003906,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984069824219,1.0,0.3211866915225982,1.0,1.0,0.7025721669197083,1.0,-1.7095272541046145,0.805742084980011,0.9037851691246032,0.4117250740528106,0.9226319789886476,0.9226319789886476,0.0,46.11870574951172,58.0,43662.1484375,0.0,417.7472229003906,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2629699707031,293.1499938964844,293.1499938964844,280.6499938964844,37295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203843593597412,1.0,0.0,0.0,3.8346266746521,3.8346526622772217,9.811591326069902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7314453125,0.0,1758.62158203125,1895.4371337890625,0.0,1775.18505859375,0.9470319747924804,1.0,0.0,3.0,1.0,0.0
17661720,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9990000128746032,0.4008489549160003,0.3000931739807129,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8842179775238037,0.2314465194940567,0.2195335626602172,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8209771513938904,0.1836320757865905,0.1289477199316024,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8616048097610474,0.2140922993421554,0.2032791972160339,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.727329671382904,0.1263221502304077,0.5724879503250122,284.8956604003906,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984069824219,1.0,0.3211866915225982,1.0,1.0,0.7025721669197083,1.0,-1.7095272541046145,0.805742084980011,0.9037851691246032,0.4117250740528106,0.9226319789886476,0.9226319789886476,0.0,46.11870574951172,58.0,43662.1484375,0.0,417.7472229003906,1.0,280.9556579589844,283.6744384765625,299.364501953125,302.2629699707031,293.1499938964844,293.1499938964844,280.6499938964844,37295.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203843593597412,1.0,0.0,0.0,3.8346266746521,3.8346526622772217,9.811591326069902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.7314453125,0.0,1758.62158203125,1895.4371337890625,0.0,1775.18505859375,0.9470319747924804,1.0,0.0,3.0,1.0,0.0
17661780,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.399363249540329,0.3110634684562683,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875721275806427,0.2330957353115081,0.2211908102035522,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130745887756348,0.1845234632492065,0.129643902182579,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531519174575806,0.2152338176965713,0.2044625431299209,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190463542938232,0.1260754615068435,0.5720216631889343,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.3258578181266784,1.0,1.0,0.7025553584098816,1.0,-1.7263857126235962,0.8141437768936157,0.9122419357299804,0.4162198305130005,0.8142996430397034,0.8142996430397034,0.0,48.45459365844727,61.0,44056.0078125,0.0,434.41259765625,1.0,280.65728759765625,283.6548767089844,299.35858154296875,302.292724609375,293.1499938964844,293.1499938964844,280.95001220703125,44187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289354205131531,1.0,0.0,0.0,3.500739812850952,3.5007638931274414,8.177357813110575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.048828125,0.0,1432.117919921875,1895.4371337890625,0.0,1846.15576171875,0.8800243139266968,1.0,0.0,3.0,1.0,0.0
17661840,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.9990000128746032,0.399363249540329,0.3110634684562683,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.875721275806427,0.2330957353115081,0.2211908102035522,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8130745887756348,0.1845234632492065,0.129643902182579,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531519174575806,0.2152338176965713,0.2044625431299209,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7190463542938232,0.1260754615068435,0.5720216631889343,284.8522033691406,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.3258578181266784,1.0,1.0,0.7025553584098816,1.0,-1.7263857126235962,0.8141437768936157,0.9122419357299804,0.4162198305130005,0.8142996430397034,0.8142996430397034,0.0,48.45459365844727,61.0,44056.0078125,0.0,434.41259765625,1.0,280.65728759765625,283.6548767089844,299.35858154296875,302.292724609375,293.1499938964844,293.1499938964844,280.95001220703125,44187.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289354205131531,1.0,0.0,0.0,3.500739812850952,3.5007638931274414,8.177357813110575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.048828125,0.0,1432.117919921875,1895.4371337890625,0.0,1846.15576171875,0.8800243139266968,1.0,0.0,3.0,1.0,0.0
17661900,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3988600075244903,0.3165666162967682,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718228340148926,0.234241172671318,0.2221488803625106,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093190789222717,0.1852653324604034,0.130079984664917,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8492750525474548,0.2160959839820861,0.2051664888858795,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.714942991733551,0.1260900795459747,0.5718741416931152,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282909691333771,1.0,1.0,0.7025469541549683,1.0,-1.735333800315857,0.8186061978340149,0.916727602481842,0.4186024665832519,0.9229913353919984,0.9229913353919984,0.0,49.6649284362793,61.0,43785.86328125,0.0,443.2939453125,1.0,280.898681640625,283.823974609375,299.2936096191406,302.0913391113281,293.1499938964844,293.1499938964844,280.95001220703125,35137.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202998995780945,1.0,0.0,0.0,3.564002990722656,3.564026117324829,8.475579988953541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.36279296875,0.0,1433.282958984375,1895.4371337890625,0.0,1774.4893798828125,0.8885214328765869,1.0,0.0,3.0,1.0,0.0
17661960,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.398490846157074,0.3216121196746826,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688030242919922,0.2355496138334274,0.2233699113130569,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.806316614151001,0.1861549466848373,0.1306947618722915,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462314009666443,0.2171112298965454,0.2061140239238739,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114295959472656,0.1262152194976806,0.5724312663078308,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308121562004089,1.0,1.0,0.7026401162147522,1.0,-1.7454017400741575,0.8235841393470764,0.9218176007270812,0.4212567508220672,0.9704374074935912,0.9704374074935912,0.0,50.8311653137207,64.0,44166.515625,0.0,452.8063354492188,1.0,280.9421081542969,283.8133850097656,299.3156433105469,302.17120361328125,293.1499938964844,293.1499938964844,280.6499938964844,32161.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175596952438354,1.0,0.0,0.0,3.679176568984986,3.679200172424317,9.032220873450568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.60205078125,0.0,1536.9232177734375,1895.4371337890625,0.0,1751.990234375,0.9091951847076416,1.0,0.0,3.0,1.0,0.0
17662020,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957106173038482,0.3327401578426361,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617542386054993,0.2375272959470749,0.2255120724439621,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991001605987549,0.1873303353786468,0.1317111849784851,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392370939254761,0.2185446918010711,0.2077324539422989,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032469511032104,0.1261177510023117,0.5729202628135681,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.28717041015625,284.8978576660156,1.0,0.3359987437725067,1.0,1.0,0.7028263807296753,1.0,-1.7650867700576782,0.8333022594451904,0.931784451007843,0.4264850914478302,0.8550403714179993,0.8550403714179993,0.0,53.40933227539063,52.0,45114.45703125,0.0,472.5902099609375,1.0,280.6571044921875,283.6600341796875,299.39703369140625,302.38153076171875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729649543762207,1.0,0.0,0.0,3.583108901977539,3.583132743835449,8.566694873479719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0283203125,0.0,1484.2347412109375,1895.4371337890625,0.0,1852.1322021484373,0.8928167819976807,1.0,0.0,3.0,1.0,0.0
17662080,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.3957106173038482,0.3327401578426361,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617542386054993,0.2375272959470749,0.2255120724439621,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991001605987549,0.1873303353786468,0.1317111849784851,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8392370939254761,0.2185446918010711,0.2077324539422989,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032469511032104,0.1261177510023117,0.5729202628135681,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.2895812988281,297.28717041015625,284.8978576660156,1.0,0.3359987437725067,1.0,1.0,0.7028263807296753,1.0,-1.7650867700576782,0.8333022594451904,0.931784451007843,0.4264850914478302,0.8550403714179993,0.8550403714179993,0.0,53.40933227539063,52.0,45114.45703125,0.0,472.5902099609375,1.0,280.6571044921875,283.6600341796875,299.39703369140625,302.38153076171875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729649543762207,1.0,0.0,0.0,3.583108901977539,3.583132743835449,8.566694873479719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.0283203125,0.0,1484.2347412109375,1895.4371337890625,0.0,1852.1322021484373,0.8928167819976807,1.0,0.0,3.0,1.0,0.0
17662140,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940165638923645,0.3303004801273346,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664562702178955,0.2398964315652847,0.2275559455156326,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803066074848175,0.1888605654239654,0.1326480209827423,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431051969528198,0.2203217595815658,0.20923413336277,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548791885376,0.1262426525354385,0.572874903678894,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353679776191711,1.0,1.0,0.7030127048492432,1.0,-1.767499327659607,0.8343978524208069,0.9331014752388,0.4271509349346161,1.0,1.0,0.0,52.985382080078125,40.0,44909.3984375,0.0,472.8125305175781,1.0,280.9429016113281,283.8075561523437,299.3572998046875,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721915066242218,1.0,0.0,0.0,3.7519314289093018,3.75195574760437,9.39297251534299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9384765625,0.0,1616.69775390625,1895.4371337890625,0.0,1787.806884765625,0.925105094909668,1.0,0.0,3.0,1.0,0.0
17662200,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940165638923645,0.3303004801273346,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664562702178955,0.2398964315652847,0.2275559455156326,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.803066074848175,0.1888605654239654,0.1326480209827423,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431051969528198,0.2203217595815658,0.20923413336277,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050548791885376,0.1262426525354385,0.572874903678894,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2944030761719,297.290771484375,285.05340576171875,1.0,0.3353679776191711,1.0,1.0,0.7030127048492432,1.0,-1.767499327659607,0.8343978524208069,0.9331014752388,0.4271509349346161,1.0,1.0,0.0,52.985382080078125,40.0,44909.3984375,0.0,472.8125305175781,1.0,280.9429016113281,283.8075561523437,299.3572998046875,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31727.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721915066242218,1.0,0.0,0.0,3.7519314289093018,3.75195574760437,9.39297251534299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9384765625,0.0,1616.69775390625,1895.4371337890625,0.0,1787.806884765625,0.925105094909668,1.0,0.0,3.0,1.0,0.0
17662260,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953321874141693,0.3161915242671966,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816976547241211,0.2417168617248535,0.2293835580348968,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163114786148071,0.1898781806230545,0.1334280371665954,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567336797714233,0.2215833663940429,0.2105229645967483,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154498100280762,0.1261415481567382,0.5724396109580994,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.3304121196269989,1.0,1.0,0.7031930088996887,1.0,-1.754724383354187,0.8279555439949036,0.9267688393592834,0.4236525595188141,0.8501645922660828,0.8501645922660828,0.0,50.0095100402832,43.0,45176.15625,0.0,456.0169067382813,1.0,280.6575012207031,283.6164855957031,299.419677734375,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332547903060913,1.0,0.0,0.0,3.642643928527832,3.64266848564148,8.853739359437895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.19677734375,0.0,1556.5125732421875,1895.4371337890625,0.0,1882.41943359375,0.9058451056480408,1.0,0.0,3.0,1.0,0.0
17662320,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953321874141693,0.3161915242671966,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8816976547241211,0.2417168617248535,0.2293835580348968,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163114786148071,0.1898781806230545,0.1334280371665954,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567336797714233,0.2215833663940429,0.2105229645967483,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154498100280762,0.1261415481567382,0.5724396109580994,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.29364013671875,297.2889099121094,284.85723876953125,1.0,0.3304121196269989,1.0,1.0,0.7031930088996887,1.0,-1.754724383354187,0.8279555439949036,0.9267688393592834,0.4236525595188141,0.8501645922660828,0.8501645922660828,0.0,50.0095100402832,43.0,45176.15625,0.0,456.0169067382813,1.0,280.6575012207031,283.6164855957031,299.419677734375,302.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,40220.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332547903060913,1.0,0.0,0.0,3.642643928527832,3.64266848564148,8.853739359437895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.19677734375,0.0,1556.5125732421875,1895.4371337890625,0.0,1882.41943359375,0.9058451056480408,1.0,0.0,3.0,1.0,0.0
17662380,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.400943785905838,0.3068365752696991,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933061957359314,0.2440088242292404,0.2312668561935424,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8256102204322815,0.1913319379091262,0.1342481523752212,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670781850814819,0.2232602834701538,0.211845651268959,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222777009010315,0.1263350695371627,0.572346031665802,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279595971107483,1.0,1.0,0.703373372554779,1.0,-1.748201608657837,0.8246764540672302,0.923525094985962,0.4216620028018951,0.97851824760437,0.97851824760437,0.0,48.13804626464844,46.0,44482.50390625,0.0,446.4856262207031,1.0,280.9430236816406,283.77996826171875,299.3664245605469,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721522867679596,1.0,0.0,0.0,3.7516448497772217,3.75166916847229,9.391537787450944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.66357421875,0.0,1624.720703125,1895.4371337890625,0.0,1784.5693359375,0.9257799386978148,1.0,0.0,3.0,1.0,0.0
17662440,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.400943785905838,0.3068365752696991,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933061957359314,0.2440088242292404,0.2312668561935424,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8256102204322815,0.1913319379091262,0.1342481523752212,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8670781850814819,0.2232602834701538,0.211845651268959,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222777009010315,0.1263350695371627,0.572346031665802,285.0231628417969,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.28955078125,285.018798828125,1.0,0.3279595971107483,1.0,1.0,0.703373372554779,1.0,-1.748201608657837,0.8246764540672302,0.923525094985962,0.4216620028018951,0.97851824760437,0.97851824760437,0.0,48.13804626464844,46.0,44482.50390625,0.0,446.4856262207031,1.0,280.9430236816406,283.77996826171875,299.3664245605469,302.25738525390625,293.1499938964844,293.1499938964844,280.6499938964844,32814.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721522867679596,1.0,0.0,0.0,3.7516448497772217,3.75166916847229,9.391537787450944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.66357421875,0.0,1624.720703125,1895.4371337890625,0.0,1784.5693359375,0.9257799386978148,1.0,0.0,3.0,1.0,0.0
