time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4038489460945129,0.3039032518863678,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977006673812866,0.2450492978096008,0.2323513031005859,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290477395057678,0.1919590085744857,0.1347553431987762,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.870963990688324,0.2240011543035507,0.2126386016607284,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7246440649032593,0.1264091283082962,0.5728636980056763,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274566531181335,1.0,1.0,0.7034635543823242,1.0,-1.7481634616851809,0.8246271014213562,0.9235363602638244,0.4215854108333587,0.8767431974411011,0.8767431974411011,0.0,47.60543823242188,46.0,45166.328125,0.0,444.8777160644531,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.4793395996094,293.1499938964844,293.1499938964844,280.6499938964844,36653.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283898591995239,1.0,0.0,0.0,3.7400190830230713,3.740044116973877,9.33342278131022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.7568359375,0.0,1640.653564453125,1895.4371337890625,0.0,1841.5946044921875,0.9235222339630128,1.0,0.0,3.0,1.0,0.0
17662560,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4062671661376953,0.302609920501709,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001439809799194,0.2458999305963516,0.2331995517015457,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308080434799194,0.1924094259738922,0.1351009160280227,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730065822601318,0.2245606929063797,0.2132116556167602,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.725578248500824,0.1263636946678161,0.5728028416633606,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273359537124634,1.0,1.0,0.7032492756843567,1.0,-1.7486581802368164,0.8249622583389282,0.923695981502533,0.4217773377895355,0.836066722869873,0.836066722869873,0.0,47.38272857666016,49.0,44752.57421875,0.0,444.5128173828125,1.0,280.656982421875,283.6358947753906,299.4339904785156,302.4091186523437,293.1499938964844,293.1499938964844,280.95001220703125,41451.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300081849098206,1.0,0.0,0.0,3.580317258834839,3.5803415775299072,8.553351449336333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.4228515625,0.0,1497.0286865234375,1895.4371337890625,0.0,1855.1365966796875,0.893701434135437,1.0,0.0,3.0,1.0,0.0
17662620,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114733338356018,0.3018959164619446,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036399722099304,0.2483383119106292,0.235285073518753,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.833239734172821,0.1939828246831894,0.1360538601875305,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757611513137817,0.226345807313919,0.2147008627653122,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264391183853149,0.1266958117485046,0.5736466646194458,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281444311141968,1.0,1.0,0.7028207182884216,1.0,-1.7542458772659302,0.827941358089447,0.9263045191764832,0.4234049320220947,0.982015073299408,0.982015073299408,0.0,47.3718376159668,52.0,44443.16015625,0.0,447.8527221679688,1.0,280.9427490234375,283.7964782714844,299.3948059082031,302.27471923828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185651063919067,1.0,0.0,0.0,3.726150751113892,3.726174831390381,9.26433244785585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.83447265625,0.0,1591.2491455078125,1895.4371337890625,0.0,1760.2318115234375,0.9196959733963012,1.0,0.0,3.0,1.0,0.0
17662680,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4114733338356018,0.3018959164619446,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036399722099304,0.2483383119106292,0.235285073518753,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.833239734172821,0.1939828246831894,0.1360538601875305,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757611513137817,0.226345807313919,0.2147008627653122,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7264391183853149,0.1266958117485046,0.5736466646194458,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281444311141968,1.0,1.0,0.7028207182884216,1.0,-1.7542458772659302,0.827941358089447,0.9263045191764832,0.4234049320220947,0.982015073299408,0.982015073299408,0.0,47.3718376159668,52.0,44443.16015625,0.0,447.8527221679688,1.0,280.9427490234375,283.7964782714844,299.3948059082031,302.27471923828125,293.1499938964844,293.1499938964844,280.6499938964844,32294.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185651063919067,1.0,0.0,0.0,3.726150751113892,3.726174831390381,9.26433244785585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.83447265625,0.0,1591.2491455078125,1895.4371337890625,0.0,1760.2318115234375,0.9196959733963012,1.0,0.0,3.0,1.0,0.0
17662740,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.414430171251297,0.304263025522232,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039348363876344,0.2503035068511963,0.2373522073030471,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329894542694092,0.1951100975275039,0.1369884759187698,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754688501358032,0.2276899665594101,0.2161709666252136,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251691818237305,0.1268404573202133,0.5748839378356934,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301301300525665,1.0,1.0,0.7023921608924866,1.0,-1.7639422416687012,0.8329537510871887,0.9309884905815125,0.4261941909790039,0.8501250743865967,0.8501250743865967,0.0,48.00441360473633,55.0,45081.23828125,0.0,455.6469421386719,1.0,280.6568603515625,283.640625,299.4705810546875,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40141.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291151881217957,1.0,0.0,0.0,3.602519989013672,3.602544069290161,8.659764034746331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3505859375,0.0,1511.564453125,1895.4371337890625,0.0,1847.6595458984373,0.897632360458374,1.0,0.0,3.0,1.0,0.0
17662800,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.414430171251297,0.304263025522232,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039348363876344,0.2503035068511963,0.2373522073030471,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329894542694092,0.1951100975275039,0.1369884759187698,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8754688501358032,0.2276899665594101,0.2161709666252136,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251691818237305,0.1268404573202133,0.5748839378356934,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301301300525665,1.0,1.0,0.7023921608924866,1.0,-1.7639422416687012,0.8329537510871887,0.9309884905815125,0.4261941909790039,0.8501250743865967,0.8501250743865967,0.0,48.00441360473633,55.0,45081.23828125,0.0,455.6469421386719,1.0,280.6568603515625,283.640625,299.4705810546875,302.4599609375,293.1499938964844,293.1499938964844,280.95001220703125,40141.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291151881217957,1.0,0.0,0.0,3.602519989013672,3.602544069290161,8.659764034746331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.3505859375,0.0,1511.564453125,1895.4371337890625,0.0,1847.6595458984373,0.897632360458374,1.0,0.0,3.0,1.0,0.0
17662860,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4169561564922333,0.3089405298233032,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9019913077354432,0.2527662515640259,0.2395027726888656,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308933973312378,0.1966828852891922,0.1379728019237518,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730414509773254,0.2294695973396301,0.2176978141069412,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222188115119934,0.1271934956312179,0.5761202573776245,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3329999148845672,1.0,1.0,0.702377200126648,1.0,-1.776637315750122,0.8392925262451172,0.9373447895050048,0.4296160042285919,1.0,1.0,0.0,49.12771224975586,58.0,44964.30859375,0.0,466.8617248535156,1.0,280.9429626464844,283.8045654296875,299.4314270019531,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31922.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198317050933838,1.0,0.0,0.0,3.7588915824890137,3.758915901184082,9.427855047761112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1494140625,0.0,1626.308837890625,1895.4371337890625,0.0,1770.6368408203125,0.9269055724143982,1.0,0.0,3.0,1.0,0.0
17662920,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.4169561564922333,0.3089405298233032,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9019913077354432,0.2527662515640259,0.2395027726888656,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308933973312378,0.1966828852891922,0.1379728019237518,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8730414509773254,0.2294695973396301,0.2176978141069412,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222188115119934,0.1271934956312179,0.5761202573776245,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.3042297363281,285.0536499023437,1.0,0.3329999148845672,1.0,1.0,0.702377200126648,1.0,-1.776637315750122,0.8392925262451172,0.9373447895050048,0.4296160042285919,1.0,1.0,0.0,49.12771224975586,58.0,44964.30859375,0.0,466.8617248535156,1.0,280.9429626464844,283.8045654296875,299.4314270019531,302.34039306640625,293.1499938964844,293.1499938964844,280.6499938964844,31922.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198317050933838,1.0,0.0,0.0,3.7588915824890137,3.758915901184082,9.427855047761112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1494140625,0.0,1626.308837890625,1895.4371337890625,0.0,1770.6368408203125,0.9269055724143982,1.0,0.0,3.0,1.0,0.0
17662980,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174688756465912,0.3156595826148987,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980532288551331,0.2547289729118347,0.2416155785322189,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271229267120361,0.1977855712175369,0.1389246433973312,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687390685081482,0.2307857275009155,0.2191875427961349,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178061008453369,0.1272754818201065,0.5773354172706604,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829345703125,1.0,0.336591362953186,1.0,1.0,0.7023622393608093,1.0,-1.7916325330734253,0.8467603325843811,0.944872260093689,0.4337070286273956,0.8745169043540955,0.8745169043540955,0.0,50.69918823242188,61.0,45892.9453125,0.0,481.04241943359375,1.0,280.6563720703125,283.6271057128906,299.5059509277344,302.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321672439575195,1.0,0.0,0.0,3.685247182846069,3.685271978378296,9.062051162800344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.12744140625,0.0,1594.5234375,1895.4371337890625,0.0,1873.26318359375,0.9148573875427246,1.0,0.0,3.0,1.0,0.0
17663040,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4174688756465912,0.3156595826148987,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980532288551331,0.2547289729118347,0.2416155785322189,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271229267120361,0.1977855712175369,0.1389246433973312,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687390685081482,0.2307857275009155,0.2191875427961349,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178061008453369,0.1272754818201065,0.5773354172706604,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829345703125,1.0,0.336591362953186,1.0,1.0,0.7023622393608093,1.0,-1.7916325330734253,0.8467603325843811,0.944872260093689,0.4337070286273956,0.8745169043540955,0.8745169043540955,0.0,50.69918823242188,61.0,45892.9453125,0.0,481.04241943359375,1.0,280.6563720703125,283.6271057128906,299.5059509277344,302.5433349609375,293.1499938964844,293.1499938964844,280.95001220703125,38883.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321672439575195,1.0,0.0,0.0,3.685247182846069,3.685271978378296,9.062051162800344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.12744140625,0.0,1594.5234375,1895.4371337890625,0.0,1873.26318359375,0.9148573875427246,1.0,0.0,3.0,1.0,0.0
17663100,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4174390137195587,0.3198927640914917,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951390981674194,0.2558374404907226,0.242550641298294,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244253993034363,0.1984485685825348,0.1393155604600906,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657045364379883,0.23154878616333,0.2198127806186676,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147737741470337,0.127341017127037,0.5774645805358887,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385682702064514,1.0,1.0,0.7023547291755676,1.0,-1.7992122173309326,0.8505391478538513,0.9486730098724364,0.4357658326625824,0.9818073511123656,0.9818073511123656,0.0,51.66304397583008,61.0,45462.59765625,0.0,488.8128051757813,1.0,280.9029235839844,283.8067321777344,299.445556640625,302.34576416015625,293.1499938964844,293.1499938964844,280.95001220703125,34038.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257022261619568,1.0,0.0,0.0,3.726606845855713,3.726631164550781,9.266600500268396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.71875,0.0,1605.095458984375,1895.4371337890625,0.0,1819.19091796875,0.9234107732772828,1.0,0.0,3.0,1.0,0.0
17663160,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4174331426620483,0.323804646730423,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.892933189868927,0.2571641504764557,0.2437592297792434,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822361171245575,0.1993053704500198,0.1398886889219284,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633472323417664,0.2325083315372467,0.2206833809614181,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122377753257751,0.1275450438261032,0.578281819820404,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.275390625,297.2943115234375,285.071044921875,1.0,0.3406844437122345,1.0,1.0,0.7024950981140137,1.0,-1.8080739974975584,0.8548961281776428,0.953177809715271,0.4381181299686432,1.0,1.0,0.0,52.60528945922852,64.0,45788.875,0.0,497.4054565429688,1.0,280.9429626464844,283.8109436035156,299.4638061523437,302.4232177734375,293.1499938964844,293.1499938964844,280.6499938964844,32796.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242729067802429,1.0,0.0,0.0,3.8153774738311768,3.8154025077819824,9.713334065963863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6435546875,0.0,1700.00390625,1895.4371337890625,0.0,1807.3204345703125,0.940079927444458,1.0,0.0,3.0,1.0,0.0
17663220,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151106476783752,0.3328943848609924,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8871895670890808,0.2591772973537445,0.2459300309419632,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169829249382019,0.2003803700208664,0.1408411860466003,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574003577232361,0.2337945252656936,0.2221711575984954,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060143947601318,0.1276624053716659,0.5796087384223938,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452062904834747,1.0,1.0,0.702775776386261,1.0,-1.82611894607544,0.8637534379959106,0.9623655080795288,0.4429457187652588,0.908221960067749,0.908221960067749,0.0,54.77852249145508,67.0,47055.85546875,0.0,515.9312133789062,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374326586723328,1.0,0.0,0.0,3.784714698791504,3.784740447998047,9.557836619933369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7177734375,0.0,1701.08544921875,1895.4371337890625,0.0,1917.7496337890625,0.9361957311630248,1.0,0.0,3.0,1.0,0.0
17663280,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4151106476783752,0.3328943848609924,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8871895670890808,0.2591772973537445,0.2459300309419632,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169829249382019,0.2003803700208664,0.1408411860466003,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574003577232361,0.2337945252656936,0.2221711575984954,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060143947601318,0.1276624053716659,0.5796087384223938,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777404785156,284.8956298828125,1.0,0.3452062904834747,1.0,1.0,0.702775776386261,1.0,-1.82611894607544,0.8637534379959106,0.9623655080795288,0.4429457187652588,0.908221960067749,0.908221960067749,0.0,54.77852249145508,67.0,47055.85546875,0.0,515.9312133789062,1.0,280.65582275390625,283.623291015625,299.5363464355469,302.6412048339844,293.1499938964844,293.1499938964844,280.3500061035156,37651.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374326586723328,1.0,0.0,0.0,3.784714698791504,3.784740447998047,9.557836619933369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.7177734375,0.0,1701.08544921875,1895.4371337890625,0.0,1917.7496337890625,0.9361957311630248,1.0,0.0,3.0,1.0,0.0
17663340,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106149971485138,0.3437611162662506,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795762658119202,0.2608962953090668,0.2476260215044021,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096339106559753,0.2011158466339111,0.1414207965135574,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497036695480347,0.2347210645675659,0.2231408953666687,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980500221252441,0.1275538504123687,0.5796269178390503,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611389160156,284.88262939453125,1.0,0.3499282598495483,1.0,1.0,0.7030564546585083,1.0,-1.8430858850479128,0.8720775246620178,0.9710084199905396,0.4474800825119018,0.8193783164024353,0.8193783164024353,0.0,57.34208297729492,55.0,47552.05078125,0.0,535.2899169921875,1.0,280.357666015625,283.6165466308594,299.5299072265625,302.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457638382911682,1.0,0.0,0.0,3.479159116744995,3.479182720184326,8.076847279880894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.45947265625,0.0,1401.6739501953125,1895.4371337890625,0.0,1988.9161376953125,0.8746272325515747,1.0,0.0,3.0,1.0,0.0
17663400,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4106149971485138,0.3437611162662506,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8795762658119202,0.2608962953090668,0.2476260215044021,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096339106559753,0.2011158466339111,0.1414207965135574,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497036695480347,0.2347210645675659,0.2231408953666687,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980500221252441,0.1275538504123687,0.5796269178390503,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2463073730469,297.2611389160156,284.88262939453125,1.0,0.3499282598495483,1.0,1.0,0.7030564546585083,1.0,-1.8430858850479128,0.8720775246620178,0.9710084199905396,0.4474800825119018,0.8193783164024353,0.8193783164024353,0.0,57.34208297729492,55.0,47552.05078125,0.0,535.2899169921875,1.0,280.357666015625,283.6165466308594,299.5299072265625,302.6778564453125,293.1499938964844,293.1499938964844,280.6499938964844,43066.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457638382911682,1.0,0.0,0.0,3.479159116744995,3.479182720184326,8.076847279880894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.45947265625,0.0,1401.6739501953125,1895.4371337890625,0.0,1988.9161376953125,0.8746272325515747,1.0,0.0,3.0,1.0,0.0
17663460,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4087070226669311,0.3402001857757568,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8853297233581543,0.2634260654449463,0.249790534377098,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8139796853065491,0.2025547474622726,0.1422784477472305,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8542194366455078,0.2363486886024475,0.2244765311479568,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7008445262908936,0.127799779176712,0.580123245716095,285.0246276855469,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631225585937,285.02001953125,1.0,0.348965048789978,1.0,1.0,0.703547477722168,1.0,-1.8446532487869265,0.8726128339767456,0.9720404148101808,0.447822242975235,0.9480756521224976,0.9480756521224976,0.0,56.66080856323242,43.0,47309.30859375,0.0,534.20703125,1.0,280.6418151855469,283.74493408203125,299.48834228515625,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32604.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354940176010132,1.0,0.0,0.0,3.648081541061402,3.648104906082153,8.880192012838961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3662109375,0.0,1505.6463623046875,1895.4371337890625,0.0,1901.3248291015625,0.902270257472992,1.0,0.0,3.0,1.0,0.0
17663520,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4087070226669311,0.3402001857757568,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8853297233581543,0.2634260654449463,0.249790534377098,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8139796853065491,0.2025547474622726,0.1422784477472305,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8542194366455078,0.2363486886024475,0.2244765311479568,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7008445262908936,0.127799779176712,0.580123245716095,285.0246276855469,284.95001220703125,301.4316101074219,296.5162658691406,299.2405090332031,297.2631225585937,285.02001953125,1.0,0.348965048789978,1.0,1.0,0.703547477722168,1.0,-1.8446532487869265,0.8726128339767456,0.9720404148101808,0.447822242975235,0.9480756521224976,0.9480756521224976,0.0,56.66080856323242,43.0,47309.30859375,0.0,534.20703125,1.0,280.6418151855469,283.74493408203125,299.48834228515625,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32604.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354940176010132,1.0,0.0,0.0,3.648081541061402,3.648104906082153,8.880192012838961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3662109375,0.0,1505.6463623046875,1895.4371337890625,0.0,1901.3248291015625,0.902270257472992,1.0,0.0,3.0,1.0,0.0
17663580,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4100385010242462,0.3253926336765289,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013073444366456,0.2653633952140808,0.251700758934021,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266564607620239,0.2034431099891662,0.1429483592510223,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682530522346497,0.237431988120079,0.2255686521530151,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7117960453033447,0.1278053969144821,0.5800449252128601,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630615234375,284.8818359375,1.0,0.343800812959671,1.0,1.0,0.7040385007858276,1.0,-1.8311984539031985,0.8656845688819885,0.9655138850212096,0.443980723619461,0.8176953196525574,0.8176953196525574,0.0,53.43696212768555,46.0,47274.96484375,0.0,515.1095581054688,1.0,280.3576965332031,283.62030029296875,299.54669189453125,302.68511962890625,293.1499938964844,293.1499938964844,280.6499938964844,41547.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441192269325256,1.0,0.0,0.0,3.4555296897888184,3.455552816390991,7.96750896370213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.880859375,0.0,1366.6766357421875,1895.4371337890625,0.0,1974.794189453125,0.8667876720428467,1.0,0.0,3.0,1.0,0.0
17663640,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4100385010242462,0.3253926336765289,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9013073444366456,0.2653633952140808,0.251700758934021,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8266564607620239,0.2034431099891662,0.1429483592510223,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8682530522346497,0.237431988120079,0.2255686521530151,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7117960453033447,0.1278053969144821,0.5800449252128601,284.8729553222656,284.95001220703125,301.4182434082031,296.5274963378906,299.2328796386719,297.2630615234375,284.8818359375,1.0,0.343800812959671,1.0,1.0,0.7040385007858276,1.0,-1.8311984539031985,0.8656845688819885,0.9655138850212096,0.443980723619461,0.8176953196525574,0.8176953196525574,0.0,53.43696212768555,46.0,47274.96484375,0.0,515.1095581054688,1.0,280.3576965332031,283.62030029296875,299.54669189453125,302.68511962890625,293.1499938964844,293.1499938964844,280.6499938964844,41547.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441192269325256,1.0,0.0,0.0,3.4555296897888184,3.455552816390991,7.96750896370213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.880859375,0.0,1366.6766357421875,1895.4371337890625,0.0,1974.794189453125,0.8667876720428467,1.0,0.0,3.0,1.0,0.0
17663700,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9990000128746032,0.4125053584575653,0.319763720035553,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.908001184463501,0.2665273547172546,0.2526030540466308,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8316883444786072,0.2040610909461975,0.1432462185621261,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8739994764328003,0.2381388843059539,0.2260578423738479,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.715864896774292,0.1279167085886001,0.5799418091773987,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317810058594,297.2675170898437,285.02764892578125,1.0,0.342254638671875,1.0,1.0,0.7042840719223022,1.0,-1.8263343572616573,0.8631845712661743,0.9631498456001282,0.4424423575401306,0.9098062515258788,0.9098062515258788,0.0,52.24735641479492,46.0,46671.046875,0.0,508.1985168457031,1.0,280.5972595214844,283.7726745605469,299.4862060546875,302.47186279296875,293.1499938964844,293.1499938964844,280.6499938964844,34729.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358535528182983,1.0,0.0,0.0,3.5034735202789307,3.503495693206787,8.190132803065353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9091796875,0.0,1367.057861328125,1895.4371337890625,0.0,1904.3668212890625,0.8743563890457153,1.0,0.0,3.0,1.0,0.0
17663760,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4155321419239044,0.3153467178344726,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9142821431159972,0.2678468525409698,0.25377157330513,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361690044403076,0.2048187851905822,0.1437222063541412,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8790866136550903,0.2389871180057525,0.2267861515283584,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193223237991333,0.128135934472084,0.5806004405021667,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.23260498046875,297.27471923828125,285.0105285644531,1.0,0.3412385582923889,1.0,1.0,0.7042056918144226,1.0,-1.8246678113937376,0.8623895049095154,0.9622783064842224,0.441975861787796,0.9339087009429932,0.9339087009429932,0.0,51.3773193359375,49.0,46781.33984375,0.0,504.4018249511719,1.0,280.6415710449219,283.7466735839844,299.50341796875,302.53350830078125,293.1499938964844,293.1499938964844,280.3500061035156,32617.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326098680496216,1.0,0.0,0.0,3.604669332504273,3.604692220687866,8.670101010466169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7744140625,0.0,1458.3212890625,1895.4371337890625,0.0,1876.98779296875,0.8924959897994995,1.0,0.0,3.0,1.0,0.0
17663820,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204862117767334,0.3108099102973938,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922194480895996,0.2698417901992798,0.2557903230190277,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.841339111328125,0.2057446390390396,0.1444600820541381,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8849912285804749,0.2400922328233719,0.2279557138681411,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229225039482117,0.1282532960176468,0.5814176201820374,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.2795715332031,284.8935546875,1.0,0.3405387997627258,1.0,1.0,0.7040490508079529,1.0,-1.8249138593673704,0.8625878095626831,0.9623260498046876,0.4420803189277649,0.8154735565185547,0.8154735565185547,0.0,50.5400390625,52.0,46895.29296875,0.0,501.962158203125,1.0,280.35809326171875,283.63818359375,299.564453125,302.67218017578125,293.1499938964844,293.1499938964844,280.6499938964844,41220.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404413223266602,1.0,0.0,0.0,3.409595966339112,3.409618616104126,7.757095659144397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.17041015625,0.0,1318.2803955078125,1895.4371337890625,0.0,1943.34228515625,0.8568179607391357,1.0,0.0,3.0,1.0,0.0
17663880,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4204862117767334,0.3108099102973938,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.922194480895996,0.2698417901992798,0.2557903230190277,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.841339111328125,0.2057446390390396,0.1444600820541381,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8849912285804749,0.2400922328233719,0.2279557138681411,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229225039482117,0.1282532960176468,0.5814176201820374,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299499511719,297.2795715332031,284.8935546875,1.0,0.3405387997627258,1.0,1.0,0.7040490508079529,1.0,-1.8249138593673704,0.8625878095626831,0.9623260498046876,0.4420803189277649,0.8154735565185547,0.8154735565185547,0.0,50.5400390625,52.0,46895.29296875,0.0,501.962158203125,1.0,280.35809326171875,283.63818359375,299.564453125,302.67218017578125,293.1499938964844,293.1499938964844,280.6499938964844,41220.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404413223266602,1.0,0.0,0.0,3.409595966339112,3.409618616104126,7.757095659144397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.17041015625,0.0,1318.2803955078125,1895.4371337890625,0.0,1943.34228515625,0.8568179607391357,1.0,0.0,3.0,1.0,0.0
17663940,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256305992603302,0.3098639845848083,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264066815376282,0.2724089026451111,0.2580156922340393,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437488675117493,0.2071715146303177,0.145327016711235,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876824378967285,0.2416879832744598,0.229287639260292,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724027693271637,0.1285959780216217,0.5825007557868958,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.02056884765625,1.0,0.3412944674491882,1.0,1.0,0.7038924098014832,1.0,-1.8303866386413568,0.8653906583786011,0.9649960398674012,0.4436051249504089,0.9382883310317992,0.9382883310317992,0.0,50.48804473876953,55.0,46655.03515625,0.0,505.3874816894531,1.0,280.6412048339844,283.7543334960937,299.5281982421875,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32077.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299094200134277,1.0,0.0,0.0,3.585991859436035,3.58601450920105,8.580486223763728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.220703125,0.0,1434.283935546875,1895.4371337890625,0.0,1854.309326171875,0.8878875970840454,1.0,0.0,3.0,1.0,0.0
17664000,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4256305992603302,0.3098639845848083,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264066815376282,0.2724089026451111,0.2580156922340393,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437488675117493,0.2071715146303177,0.145327016711235,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8876824378967285,0.2416879832744598,0.229287639260292,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.724027693271637,0.1285959780216217,0.5825007557868958,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2925720214844,285.02056884765625,1.0,0.3412944674491882,1.0,1.0,0.7038924098014832,1.0,-1.8303866386413568,0.8653906583786011,0.9649960398674012,0.4436051249504089,0.9382883310317992,0.9382883310317992,0.0,50.48804473876953,55.0,46655.03515625,0.0,505.3874816894531,1.0,280.6412048339844,283.7543334960937,299.5281982421875,302.5459899902344,293.1499938964844,293.1499938964844,280.3500061035156,32077.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299094200134277,1.0,0.0,0.0,3.585991859436035,3.58601450920105,8.580486223763728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.220703125,0.0,1434.283935546875,1895.4371337890625,0.0,1854.309326171875,0.8878875970840454,1.0,0.0,3.0,1.0,0.0
17664060,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4286486506462097,0.312371164560318,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264426827430724,0.2744385600090027,0.260129302740097,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430376648902893,0.2081024348735809,0.1461140066385269,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868586421012878,0.2427919507026672,0.2305168956518173,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225597500801086,0.1286715418100357,0.5833987593650818,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8993225097656,1.0,0.3432068526744842,1.0,1.0,0.7039381861686707,1.0,-1.839433670043945,0.8698768615722656,0.9695568680763244,0.4460679590702057,0.8243367671966553,0.8243367671966553,0.0,51.15545654296875,58.0,47121.12890625,0.0,513.4462280273438,1.0,280.35809326171875,283.6356811523437,299.5925598144531,302.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,40311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394562363624573,1.0,0.0,0.0,3.429050922393799,3.429073572158813,7.845870868550264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.74072265625,0.0,1331.2742919921875,1895.4371337890625,0.0,1934.94921875,0.860173225402832,1.0,0.0,3.0,1.0,0.0
17664120,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4286486506462097,0.312371164560318,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264426827430724,0.2744385600090027,0.260129302740097,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430376648902893,0.2081024348735809,0.1461140066385269,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868586421012878,0.2427919507026672,0.2305168956518173,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7225597500801086,0.1286715418100357,0.5833987593650818,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8993225097656,1.0,0.3432068526744842,1.0,1.0,0.7039381861686707,1.0,-1.839433670043945,0.8698768615722656,0.9695568680763244,0.4460679590702057,0.8243367671966553,0.8243367671966553,0.0,51.15545654296875,58.0,47121.12890625,0.0,513.4462280273438,1.0,280.35809326171875,283.6356811523437,299.5925598144531,302.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,40311.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394562363624573,1.0,0.0,0.0,3.429050922393799,3.429073572158813,7.845870868550264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.74072265625,0.0,1331.2742919921875,1895.4371337890625,0.0,1934.94921875,0.860173225402832,1.0,0.0,3.0,1.0,0.0
17664180,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310027360916137,0.3169485032558441,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92435222864151,0.2770352065563202,0.2624148428440094,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407782316207886,0.2095231264829635,0.1470023691654205,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842293620109558,0.2443763166666031,0.2318728417158126,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197127938270569,0.1290020942687988,0.584551215171814,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3459982872009277,1.0,1.0,0.7039839625358582,1.0,-1.8517498970031736,0.8759937882423401,0.9757561683654784,0.4494087398052215,0.9584947824478148,0.9584947824478148,0.0,52.28962707519531,61.0,47137.6328125,0.0,525.2447509765625,1.0,280.6416931152344,283.7592468261719,299.5557861328125,302.5992431640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308171987533569,1.0,0.0,0.0,3.618227005004883,3.618249893188477,8.735441952012479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.150390625,0.0,1465.19677734375,1895.4371337890625,0.0,1861.9210205078125,0.8947974443435669,1.0,0.0,3.0,1.0,0.0
17664240,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310027360916137,0.3169485032558441,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.92435222864151,0.2770352065563202,0.2624148428440094,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407782316207886,0.2095231264829635,0.1470023691654205,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8842293620109558,0.2443763166666031,0.2318728417158126,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7197127938270569,0.1290020942687988,0.584551215171814,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3459982872009277,1.0,1.0,0.7039839625358582,1.0,-1.8517498970031736,0.8759937882423401,0.9757561683654784,0.4494087398052215,0.9584947824478148,0.9584947824478148,0.0,52.28962707519531,61.0,47137.6328125,0.0,525.2447509765625,1.0,280.6416931152344,283.7592468261719,299.5557861328125,302.5992431640625,293.1499938964844,293.1499938964844,280.3500061035156,31563.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308171987533569,1.0,0.0,0.0,3.618227005004883,3.618249893188477,8.735441952012479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.150390625,0.0,1465.19677734375,1895.4371337890625,0.0,1861.9210205078125,0.8947974443435669,1.0,0.0,3.0,1.0,0.0
17664300,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4313483238220215,0.3197902739048004,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228126406669616,0.2781534492969513,0.2636353969573974,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393023014068604,0.2100681662559509,0.1474955528974533,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825082182884216,0.24500772356987,0.2326203286647796,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7180171608924866,0.1291089057922363,0.5854288339614868,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476848900318146,1.0,1.0,0.7040068507194519,1.0,-1.859171390533448,0.8796768188476562,0.9794946312904358,0.4514467120170593,0.8662243485450745,0.8662243485450745,0.0,52.99682235717773,61.0,48080.25,0.0,532.4983520507812,1.0,280.3978881835937,283.580810546875,299.6278991699219,302.8386535644531,293.1499938964844,293.1499938964844,280.3500061035156,35561.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391148209571838,1.0,0.0,0.0,3.6245951652526855,3.624619007110596,8.766219252720475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.1044921875,0.0,1501.8280029296875,1895.4371337890625,0.0,1932.04345703125,0.8969271183013916,1.0,0.0,3.0,1.0,0.0
