time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4308892488479614,0.3236101567745209,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198578000068665,0.2790789604187011,0.2645863890647888,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367350101470947,0.2104338407516479,0.1478075385093689,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8795915246009827,0.2454556673765182,0.2331222742795944,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153957486152649,0.1291170716285705,0.5857346057891846,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3494966626167297,1.0,1.0,0.7041969299316406,1.0,-1.8662447929382324,0.8831183910369873,0.9831263422966005,0.4533219039440155,0.8430352807044983,0.8430352807044983,0.0,53.88887405395508,64.0,47976.26953125,0.0,540.153564453125,1.0,280.3580627441406,283.6221008300781,299.6201171875,302.7861633300781,293.1499938964844,293.1499938964844,280.6499938964844,39325.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423837184906006,1.0,0.0,0.0,3.506479024887085,3.506502151489258,8.204191317418008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.39990234375,0.0,1403.1859130859375,1895.4371337890625,0.0,1959.9306640625,0.8761591911315918,1.0,0.0,3.0,1.0,0.0
17664420,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301880896091461,0.3313030004501343,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914661467075348,0.2816977798938751,0.2669038474559784,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321711421012878,0.2118346542119979,0.1486925780773162,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743189573287964,0.2470151484012603,0.2344691008329391,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104381918907166,0.1295114308595657,0.5872645974159241,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704162597656,285.0496826171875,1.0,0.3535112738609314,1.0,1.0,0.7045771479606628,1.0,-1.882779717445373,0.8911895155906677,0.9915902614593506,0.4576978087425232,0.9897616505622864,0.9897616505622864,0.0,55.766639709472656,67.0,48126.2265625,0.0,557.5927734375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.68341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355164885520935,1.0,0.0,0.0,3.692616224288941,3.692639827728272,9.0983292011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1337890625,0.0,1546.208740234375,1895.4371337890625,0.0,1901.5147705078125,0.911486566066742,1.0,0.0,3.0,1.0,0.0
17664480,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4301880896091461,0.3313030004501343,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914661467075348,0.2816977798938751,0.2669038474559784,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321711421012878,0.2118346542119979,0.1486925780773162,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8743189573287964,0.2470151484012603,0.2344691008329391,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104381918907166,0.1295114308595657,0.5872645974159241,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21490478515625,297.2704162597656,285.0496826171875,1.0,0.3535112738609314,1.0,1.0,0.7045771479606628,1.0,-1.882779717445373,0.8911895155906677,0.9915902614593506,0.4576978087425232,0.9897616505622864,0.9897616505622864,0.0,55.766639709472656,67.0,48126.2265625,0.0,557.5927734375,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.68341064453125,293.1499938964844,293.1499938964844,280.3500061035156,31390.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355164885520935,1.0,0.0,0.0,3.692616224288941,3.692639827728272,9.0983292011515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1337890625,0.0,1546.208740234375,1895.4371337890625,0.0,1901.5147705078125,0.911486566066742,1.0,0.0,3.0,1.0,0.0
17664540,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272607564926147,0.3402635455131531,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084052443504332,0.2837491035461426,0.2691255211830139,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8266974091529846,0.2127130180597305,0.1495051681995391,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680657148361206,0.2480597794055938,0.2357254326343536,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044634819030762,0.1296456456184387,0.5887513756752014,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.892578125,1.0,0.3579426407814026,1.0,1.0,0.7049573063850403,1.0,-1.9004775285720823,0.8998314738273621,1.0006461143493652,0.4624369740486145,0.8672449588775635,0.8672449588775635,0.0,57.9679069519043,70.0,49152.40234375,0.0,577.1893310546875,1.0,280.3568115234375,283.5950927734375,299.6429748535156,302.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,38623.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748465359210968,1.0,0.0,0.0,3.621595859527588,3.621620178222656,8.751717359700706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.26611328125,0.0,1521.2738037109375,1895.4371337890625,0.0,2012.189208984375,0.90067458152771,1.0,0.0,3.0,1.0,0.0
17664600,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4272607564926147,0.3402635455131531,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9084052443504332,0.2837491035461426,0.2691255211830139,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8266974091529846,0.2127130180597305,0.1495051681995391,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680657148361206,0.2480597794055938,0.2357254326343536,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044634819030762,0.1296456456184387,0.5887513756752014,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21099853515625,297.2592163085937,284.892578125,1.0,0.3579426407814026,1.0,1.0,0.7049573063850403,1.0,-1.9004775285720823,0.8998314738273621,1.0006461143493652,0.4624369740486145,0.8672449588775635,0.8672449588775635,0.0,57.9679069519043,70.0,49152.40234375,0.0,577.1893310546875,1.0,280.3568115234375,283.5950927734375,299.6429748535156,302.8837890625,293.1499938964844,293.1499938964844,280.6499938964844,38623.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748465359210968,1.0,0.0,0.0,3.621595859527588,3.621620178222656,8.751717359700706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.26611328125,0.0,1521.2738037109375,1895.4371337890625,0.0,2012.189208984375,0.90067458152771,1.0,0.0,3.0,1.0,0.0
17664660,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4241757988929748,0.3498730659484863,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9022128582000732,0.2863464057445526,0.2714292109012604,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210024833679199,0.2140500545501709,0.1503525823354721,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616297841072083,0.2495544999837875,0.2370202243328094,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980999112129211,0.1299522966146469,0.5900512337684631,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.362632542848587,1.0,1.0,0.7055734395980835,1.0,-1.918914556503296,0.9087514877319336,1.0101630687713623,0.4672530591487884,1.0,1.0,0.0,60.3725814819336,58.0,49117.70703125,0.0,598.3270263671875,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7648620605469,293.1499938964844,293.1499938964844,280.3500061035156,32146.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419414520263672,1.0,0.0,0.0,3.777924776077272,3.777949333190918,9.52357311234664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.98046875,0.0,1650.36328125,1895.4371337890625,0.0,1956.14892578125,0.9310857057571412,1.0,0.0,3.0,1.0,0.0
17664720,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9990000128746032,0.4241757988929748,0.3498730659484863,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.9022128582000732,0.2863464057445526,0.2714292109012604,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8210024833679199,0.2140500545501709,0.1503525823354721,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8616297841072083,0.2495544999837875,0.2370202243328094,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6980999112129211,0.1299522966146469,0.5900512337684631,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142333984375,297.2582702636719,285.0580749511719,1.0,0.362632542848587,1.0,1.0,0.7055734395980835,1.0,-1.918914556503296,0.9087514877319336,1.0101630687713623,0.4672530591487884,1.0,1.0,0.0,60.3725814819336,58.0,49117.70703125,0.0,598.3270263671875,1.0,280.64288330078125,283.7518005371094,299.5971374511719,302.7648620605469,293.1499938964844,293.1499938964844,280.3500061035156,32146.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419414520263672,1.0,0.0,0.0,3.777924776077272,3.777949333190918,9.52357311234664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.98046875,0.0,1650.36328125,1895.4371337890625,0.0,1956.14892578125,0.9310857057571412,1.0,0.0,3.0,1.0,0.0
17664780,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210411310195923,0.3465494513511657,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.907718539237976,0.288344144821167,0.2735284566879272,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246331214904785,0.2148395329713821,0.1510469913482666,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865688681602478,0.2505099177360534,0.2381166517734527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.700640082359314,0.1299265027046203,0.5904636383056641,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616664409637451,1.0,1.0,0.7061895728111267,1.0,-1.9201092720031736,0.9090307354927064,1.0110785961151123,0.4674856960773468,0.8785715103149414,0.8785715103149414,0.0,59.722145080566406,46.0,49808.90234375,0.0,597.0673828125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9439392089844,293.1499938964844,293.1499938964844,280.6499938964844,38782.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753937840461731,1.0,0.0,0.0,3.711686372756958,3.711711406707764,9.1925465994791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.76025390625,0.0,1624.05615234375,1895.4371337890625,0.0,2059.61474609375,0.9204362630844116,1.0,0.0,3.0,1.0,0.0
17664840,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4210411310195923,0.3465494513511657,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.907718539237976,0.288344144821167,0.2735284566879272,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246331214904785,0.2148395329713821,0.1510469913482666,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.865688681602478,0.2505099177360534,0.2381166517734527,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.700640082359314,0.1299265027046203,0.5904636383056641,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160949707031,297.2530517578125,284.8747863769531,1.0,0.3616664409637451,1.0,1.0,0.7061895728111267,1.0,-1.9201092720031736,0.9090307354927064,1.0110785961151123,0.4674856960773468,0.8785715103149414,0.8785715103149414,0.0,59.722145080566406,46.0,49808.90234375,0.0,597.0673828125,1.0,280.35711669921875,283.5609436035156,299.651123046875,302.9439392089844,293.1499938964844,293.1499938964844,280.6499938964844,38782.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753937840461731,1.0,0.0,0.0,3.711686372756958,3.711711406707764,9.1925465994791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.76025390625,0.0,1624.05615234375,1895.4371337890625,0.0,2059.61474609375,0.9204362630844116,1.0,0.0,3.0,1.0,0.0
17664900,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9990000128746032,0.4211212396621704,0.3406968414783478,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9145671725273132,0.2894789576530456,0.2743971645832062,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.829380989074707,0.2153441309928894,0.1512657403945922,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.871090292930603,0.2510889172554016,0.2384855896234512,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7046725749969482,0.1299434453248977,0.5899973511695862,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.21923828125,297.2536315917969,285.02984619140625,1.0,0.3595236539840698,1.0,1.0,0.7064976692199707,1.0,-1.914273858070373,0.9059832096099854,1.0082906484603882,0.4657616019248962,0.9714530110359192,0.9714530110359192,0.0,58.39121627807617,46.0,49016.27734375,0.0,588.4786376953125,1.0,280.6034851074219,283.72821044921875,299.5865173339844,302.72149658203125,293.1499938964844,293.1499938964844,280.6499938964844,34588.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472332119941711,1.0,0.0,0.0,3.73770523071289,3.737729787826538,9.321876746071212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.173828125,0.0,1622.1329345703125,1895.4371337890625,0.0,2001.56298828125,0.9261151552200316,1.0,0.0,3.0,1.0,0.0
17664960,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.42274010181427,0.3317373096942901,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9254935383796692,0.2908242046833038,0.2755307853221893,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8369660377502441,0.2160340547561645,0.1516531556844711,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797202706336975,0.251853734254837,0.2390797436237335,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.7112887501716614,0.1300931274890899,0.5901070833206177,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.22509765625,297.25848388671875,285.0180969238281,1.0,0.3564805388450622,1.0,1.0,0.7067034244537354,1.0,-1.9061893224716189,0.9018610715866088,1.0043282508850098,0.4634503424167633,1.0,1.0,0.0,56.41350555419922,49.0,48986.37890625,0.0,576.2269287109375,1.0,280.6435241699219,283.70977783203125,299.5957946777344,302.7723388671875,293.1499938964844,293.1499938964844,280.3500061035156,32933.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448211908340454,1.0,0.0,0.0,3.823064088821411,3.823089122772217,9.752510550242732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.62109375,0.0,1710.3350830078125,1895.4371337890625,0.0,1980.8173828125,0.941986322402954,1.0,0.0,3.0,1.0,0.0
17665020,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4266095757484436,0.3221279978752136,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387316703796388,0.2928061187267303,0.2775241732597351,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458315134048462,0.2167823761701584,0.152253657579422,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898108005523682,0.2527501881122589,0.2400340735912323,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.718262255191803,0.1301382333040237,0.5903394818305969,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.8613586425781,1.0,0.3539435565471649,1.0,1.0,0.7071149945259094,1.0,-1.8991812467575075,0.8982225060462952,1.0009586811065674,0.4612287282943725,0.8520773649215698,0.8520773649215698,0.0,54.38094711303711,52.0,49171.66015625,0.0,564.6592407226562,1.0,280.3562316894531,283.5591125488281,299.642822265625,302.8978576660156,293.1499938964844,293.1499938964844,280.6499938964844,41092.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752807080745697,1.0,0.0,0.0,3.660576105117798,3.660601139068604,8.941124747252616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.1943359375,0.0,1583.181640625,1895.4371337890625,0.0,2049.785400390625,0.91123229265213,1.0,0.0,3.0,1.0,0.0
17665080,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4266095757484436,0.3221279978752136,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387316703796388,0.2928061187267303,0.2775241732597351,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458315134048462,0.2167823761701584,0.152253657579422,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898108005523682,0.2527501881122589,0.2400340735912323,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.718262255191803,0.1301382333040237,0.5903394818305969,284.85302734375,284.95001220703125,301.4244079589844,296.6250305175781,299.2348022460937,297.2601318359375,284.8613586425781,1.0,0.3539435565471649,1.0,1.0,0.7071149945259094,1.0,-1.8991812467575075,0.8982225060462952,1.0009586811065674,0.4612287282943725,0.8520773649215698,0.8520773649215698,0.0,54.38094711303711,52.0,49171.66015625,0.0,564.6592407226562,1.0,280.3562316894531,283.5591125488281,299.642822265625,302.8978576660156,293.1499938964844,293.1499938964844,280.6499938964844,41092.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752807080745697,1.0,0.0,0.0,3.660576105117798,3.660601139068604,8.941124747252616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.1943359375,0.0,1583.181640625,1895.4371337890625,0.0,2049.785400390625,0.91123229265213,1.0,0.0,3.0,1.0,0.0
17665140,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4316560328006744,0.3173809051513672,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9469262361526488,0.2955099940299988,0.2797767519950866,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512080311775208,0.2181157171726226,0.1530005186796188,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958108425140381,0.254218727350235,0.2411721050739288,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721979558467865,0.1305057406425476,0.5912331938743591,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.27008056640625,285.0242614746094,1.0,0.3532417118549347,1.0,1.0,0.7075265049934387,1.0,-1.899516224861145,0.8982296586036682,1.001286506652832,0.4610761404037475,0.9883237481117249,0.9883237481117249,0.0,53.4867057800293,55.0,48632.265625,0.0,562.0055541992188,1.0,280.6432800292969,283.7185974121094,299.59686279296875,302.7425231933594,293.1499938964844,293.1499938964844,280.3500061035156,32911.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417581677436829,1.0,0.0,0.0,3.7832536697387695,3.783278465270996,9.550458344165236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.26171875,0.0,1662.58154296875,1895.4371337890625,0.0,1954.58251953125,0.9329405426979064,1.0,0.0,3.0,1.0,0.0
17665200,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4316560328006744,0.3173809051513672,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9469262361526488,0.2955099940299988,0.2797767519950866,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512080311775208,0.2181157171726226,0.1530005186796188,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958108425140381,0.254218727350235,0.2411721050739288,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.721979558467865,0.1305057406425476,0.5912331938743591,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518615722656,297.27008056640625,285.0242614746094,1.0,0.3532417118549347,1.0,1.0,0.7075265049934387,1.0,-1.899516224861145,0.8982296586036682,1.001286506652832,0.4610761404037475,0.9883237481117249,0.9883237481117249,0.0,53.4867057800293,55.0,48632.265625,0.0,562.0055541992188,1.0,280.6432800292969,283.7185974121094,299.59686279296875,302.7425231933594,293.1499938964844,293.1499938964844,280.3500061035156,32911.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417581677436829,1.0,0.0,0.0,3.7832536697387695,3.783278465270996,9.550458344165236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.26171875,0.0,1662.58154296875,1895.4371337890625,0.0,1954.58251953125,0.9329405426979064,1.0,0.0,3.0,1.0,0.0
17665260,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352035820484161,0.3166821002960205,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505655169487,0.2977291643619537,0.2820650041103363,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8531004190444946,0.2189344018697738,0.1537144780158996,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8978947997093201,0.2551811337471008,0.2422738224267959,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228907942771912,0.1306378096342086,0.5923191905021667,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540277779102325,1.0,1.0,0.707557737827301,1.0,-1.9049081802368164,0.900900423526764,1.0040076971054075,0.462524265050888,0.856773316860199,0.856773316860199,0.0,53.48268127441406,73.0,49098.5078125,0.0,565.80908203125,1.0,280.3565979003906,283.5718078613281,299.656005859375,302.8990478515625,293.1499938964844,293.1499938964844,280.6499938964844,40366.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503865361213684,1.0,0.0,0.0,3.642046451568604,3.64207124710083,8.850835229168297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.93603515625,0.0,1556.935546875,1895.4371337890625,0.0,2028.7960205078125,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
17665320,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4352035820484161,0.3166821002960205,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505655169487,0.2977291643619537,0.2820650041103363,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8531004190444946,0.2189344018697738,0.1537144780158996,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8978947997093201,0.2551811337471008,0.2422738224267959,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228907942771912,0.1306378096342086,0.5923191905021667,284.8711853027344,284.95001220703125,301.4811096191406,296.6358947753906,299.2679748535156,297.2723693847656,284.8793029785156,1.0,0.3540277779102325,1.0,1.0,0.707557737827301,1.0,-1.9049081802368164,0.900900423526764,1.0040076971054075,0.462524265050888,0.856773316860199,0.856773316860199,0.0,53.48268127441406,73.0,49098.5078125,0.0,565.80908203125,1.0,280.3565979003906,283.5718078613281,299.656005859375,302.8990478515625,293.1499938964844,293.1499938964844,280.6499938964844,40366.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503865361213684,1.0,0.0,0.0,3.642046451568604,3.64207124710083,8.850835229168297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.93603515625,0.0,1556.935546875,1895.4371337890625,0.0,2028.7960205078125,0.9067767858505248,1.0,0.0,3.0,1.0,0.0
17665380,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436560571193695,0.3329763114452362,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359805583953856,0.300666332244873,0.2846924066543579,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410802483558655,0.2203258723020553,0.1546119898557663,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842492699623108,0.256707489490509,0.2436144798994064,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120514512062073,0.1310597211122512,0.594197690486908,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745056152344,285.0659484863281,1.0,0.3618533909320831,1.0,1.0,0.7075889110565186,1.0,-1.9325510263442995,0.9147019982337952,1.0178489685058594,0.4699527025222778,1.0,1.0,0.0,57.27535629272461,91.0,49209.75390625,0.0,598.1593017578125,1.0,280.6432189941406,283.7466735839844,299.622314453125,302.785400390625,293.1499938964844,293.1499938964844,280.3500061035156,32349.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408908605575562,1.0,0.0,0.0,3.789966106414795,3.7899909019470215,9.584377949067855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2978515625,0.0,1666.1695556640625,1895.4371337890625,0.0,1947.1771240234373,0.9340608716011048,1.0,0.0,3.0,1.0,0.0
17665440,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436560571193695,0.3329763114452362,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9359805583953856,0.300666332244873,0.2846924066543579,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410802483558655,0.2203258723020553,0.1546119898557663,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842492699623108,0.256707489490509,0.2436144798994064,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.7120514512062073,0.1310597211122512,0.594197690486908,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.287841796875,297.2745056152344,285.0659484863281,1.0,0.3618533909320831,1.0,1.0,0.7075889110565186,1.0,-1.9325510263442995,0.9147019982337952,1.0178489685058594,0.4699527025222778,1.0,1.0,0.0,57.27535629272461,91.0,49209.75390625,0.0,598.1593017578125,1.0,280.6432189941406,283.7466735839844,299.622314453125,302.785400390625,293.1499938964844,293.1499938964844,280.3500061035156,32349.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408908605575562,1.0,0.0,0.0,3.789966106414795,3.7899909019470215,9.584377949067855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2978515625,0.0,1666.1695556640625,1895.4371337890625,0.0,1947.1771240234373,0.9340608716011048,1.0,0.0,3.0,1.0,0.0
17665500,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327697753906,0.9990000128746032,0.4345932304859161,0.3463478684425354,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.92366361618042,0.3020124733448028,0.2862071692943573,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317444324493408,0.2209082245826721,0.1551889032125473,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8735313415527344,0.2573654055595398,0.2444633543491363,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030174732208252,0.1312448233366012,0.5957996845245361,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.29510498046875,297.2682800292969,284.9208068847656,1.0,0.3678244948387146,1.0,1.0,0.7076045274734497,1.0,-1.954058051109314,0.9254180192947388,1.0286400318145752,0.4758631587028503,0.9474823474884032,0.9474823474884032,0.0,60.49013900756836,91.0,50643.42578125,0.0,624.7998657226562,1.0,280.394287109375,283.5760498046875,299.7005920410156,303.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,34236.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493355870246887,1.0,0.0,0.0,3.82126259803772,3.821287870407105,9.743321243149694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.4130859375,0.0,1718.3743896484375,1895.4371337890625,0.0,2019.7056884765625,0.9413790702819824,1.0,0.0,3.0,1.0,0.0
17665560,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4303096532821655,0.3630823194980621,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.908741056919098,0.3031193614006042,0.2874641418457031,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8202905654907227,0.2212705165147781,0.1555972546339035,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606086373329163,0.2578027546405792,0.2450870871543884,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.6917991638183594,0.1312929540872573,0.5969178676605225,284.9220275878906,284.95001220703125,301.5588073730469,296.6625671386719,299.3014221191406,297.2593688964844,284.9278869628906,1.0,0.3748800158500671,1.0,1.0,0.7080386877059937,1.0,-1.9782416820526123,0.9372976422309875,1.04094398021698,0.4823610782623291,0.927729606628418,0.927729606628418,0.0,64.60540008544922,94.0,51116.84375,0.0,657.0919189453125,1.0,280.3563232421875,283.58160400390625,299.7061767578125,303.0472412109375,293.1499938964844,293.1499938964844,280.04998779296875,36554.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539044618606567,1.0,0.0,0.0,3.7835826873779297,3.7836081981658936,9.552119308864349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.470703125,0.0,1691.229248046875,1895.4371337890625,0.0,2059.324462890625,0.9355803728103638,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9884819984436036,0.418799877166748,0.3795962631702423,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8831592798233032,0.3051682412624359,0.2897429764270782,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.797200083732605,0.221818134188652,0.1562412679195404,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.837062418460846,0.2584916055202484,0.2460941821336746,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6703064441680908,0.1310456395149231,0.5978196263313293,284.88299560546875,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.889404296875,1.0,0.3853032886981964,1.0,1.0,0.7089069485664368,1.0,-2.0036025047302246,0.949484407901764,1.054118037223816,0.4893020987510681,0.8466891646385193,0.8466891646385193,0.0,73.00165557861328,97.0,52058.6953125,0.0,705.7640991210938,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,40908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642803192138672,1.0,0.0,0.0,3.581602096557617,3.5816261768341064,8.559491107007489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.39306640625,0.0,1494.4327392578125,1895.4371337890625,0.0,2150.219482421875,0.8947547078132629,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9884819984436036,0.418799877166748,0.3795962631702423,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8831592798233032,0.3051682412624359,0.2897429764270782,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.797200083732605,0.221818134188652,0.1562412679195404,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.837062418460846,0.2584916055202484,0.2460941821336746,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6703064441680908,0.1310456395149231,0.5978196263313293,284.88299560546875,284.95001220703125,301.6046447753906,296.6820678710937,299.3166809082031,297.24615478515625,284.889404296875,1.0,0.3853032886981964,1.0,1.0,0.7089069485664368,1.0,-2.0036025047302246,0.949484407901764,1.054118037223816,0.4893020987510681,0.8466891646385193,0.8466891646385193,0.0,73.00165557861328,97.0,52058.6953125,0.0,705.7640991210938,1.0,280.05731201171875,283.52789306640625,299.7176818847656,303.1461486816406,293.1499938964844,293.1499938964844,280.3500061035156,40908.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642803192138672,1.0,0.0,0.0,3.581602096557617,3.5816261768341064,8.559491107007489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.39306640625,0.0,1494.4327392578125,1895.4371337890625,0.0,2150.219482421875,0.8947547078132629,1.0,0.0,3.0,1.0,0.0
17665740,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9586955904960632,0.4142754673957824,0.3740882873535156,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8614929914474487,0.3079204857349396,0.2924750447273254,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7763736248016357,0.2229524850845337,0.1571545451879501,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8170260787010193,0.2597714066505432,0.2474633455276489,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6516616344451904,0.1309054791927337,0.5983825922012329,285.0279541015625,284.95001220703125,301.6546325683594,296.7052307128906,299.34161376953125,297.24981689453125,285.0248718261719,1.0,0.392723023891449,1.0,1.0,0.7097751498222351,1.0,-2.00399112701416,0.949299454689026,1.0546917915344238,0.4890231192111969,0.9703148007392884,0.9703148007392884,0.0,81.4853515625,100.0,51661.29296875,0.0,734.9224853515625,1.0,280.3424987792969,283.66143798828125,299.6824035644531,303.0110168457031,293.1499938964844,293.1499938964844,280.04998779296875,32764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553460001945496,1.0,0.0,0.0,3.7233223915100098,3.723346471786499,9.250272796634816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.279296875,0.0,1591.587646484375,1895.4371337890625,0.0,2071.8779296875,0.9194422960281372,1.0,0.0,3.0,1.0,0.0
17665800,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9586955904960632,0.4142754673957824,0.3740882873535156,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8614929914474487,0.3079204857349396,0.2924750447273254,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7763736248016357,0.2229524850845337,0.1571545451879501,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8170260787010193,0.2597714066505432,0.2474633455276489,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6516616344451904,0.1309054791927337,0.5983825922012329,285.0279541015625,284.95001220703125,301.6546325683594,296.7052307128906,299.34161376953125,297.24981689453125,285.0248718261719,1.0,0.392723023891449,1.0,1.0,0.7097751498222351,1.0,-2.00399112701416,0.949299454689026,1.0546917915344238,0.4890231192111969,0.9703148007392884,0.9703148007392884,0.0,81.4853515625,100.0,51661.29296875,0.0,734.9224853515625,1.0,280.3424987792969,283.66143798828125,299.6824035644531,303.0110168457031,293.1499938964844,293.1499938964844,280.04998779296875,32764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553460001945496,1.0,0.0,0.0,3.7233223915100098,3.723346471786499,9.250272796634816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.279296875,0.0,1591.587646484375,1895.4371337890625,0.0,2071.8779296875,0.9194422960281372,1.0,0.0,3.0,1.0,0.0
17665860,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9370657205581664,0.4112415313720703,0.3716067671775818,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485353589057922,0.3100384771823883,0.2949364781379699,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7633843421936035,0.2235347479581833,0.1578875035047531,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036097884178162,0.2605113685131073,0.2486040145158767,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401198506355286,0.1305727064609527,0.5985012054443359,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.36505126953125,297.24755859375,284.8929748535156,1.0,0.3985659480094909,1.0,1.0,0.7108129262924194,1.0,-2.0063629150390625,0.9500281810760498,1.0563347339630127,0.4892491102218628,0.852516770362854,0.852516770362854,0.0,87.96214294433594,88.0,52164.7109375,0.0,759.0050659179688,1.0,280.0570373535156,283.5262451171875,299.75152587890625,303.18194580078125,293.1499938964844,293.1499938964844,280.3500061035156,39916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636352181434631,1.0,0.0,0.0,3.588235378265381,3.588259696960449,8.591226219323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.853515625,0.0,1494.3406982421875,1895.4371337890625,0.0,2144.53271484375,0.8947097659111023,1.0,0.0,3.0,1.0,0.0
17665920,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9370657205581664,0.4112415313720703,0.3716067671775818,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485353589057922,0.3100384771823883,0.2949364781379699,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7633843421936035,0.2235347479581833,0.1578875035047531,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036097884178162,0.2605113685131073,0.2486040145158767,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.6401198506355286,0.1305727064609527,0.5985012054443359,284.8858947753906,284.95001220703125,301.7084045410156,296.7317199707031,299.36505126953125,297.24755859375,284.8929748535156,1.0,0.3985659480094909,1.0,1.0,0.7108129262924194,1.0,-2.0063629150390625,0.9500281810760498,1.0563347339630127,0.4892491102218628,0.852516770362854,0.852516770362854,0.0,87.96214294433594,88.0,52164.7109375,0.0,759.0050659179688,1.0,280.0570373535156,283.5262451171875,299.75152587890625,303.18194580078125,293.1499938964844,293.1499938964844,280.3500061035156,39916.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636352181434631,1.0,0.0,0.0,3.588235378265381,3.588259696960449,8.591226219323289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.853515625,0.0,1494.3406982421875,1895.4371337890625,0.0,2144.53271484375,0.8947097659111023,1.0,0.0,3.0,1.0,0.0
17665980,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.93603253364563,0.410176008939743,0.3701707422733307,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510050773620605,0.3128089904785156,0.2973099648952484,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646575570106506,0.2246600240468979,0.1585213094949722,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049854636192322,0.2617785334587097,0.2495973706245422,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401259899139404,0.1305906623601913,0.5979135036468506,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983370661735534,1.0,1.0,0.711850643157959,1.0,-2.0087337493896484,0.9507736563682556,1.0579601526260376,0.4894125163555145,0.9844533801078796,0.9844533801078796,0.0,87.89556121826172,76.0,51864.7734375,0.0,760.7622680664062,1.0,280.3428955078125,283.6607666015625,299.7343444824219,303.0712280273437,293.1499938964844,293.1499938964844,280.04998779296875,32345.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540486454963684,1.0,0.0,0.0,3.740039348602295,3.740063428878784,9.333523394161602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8154296875,0.0,1607.647705078125,1895.4371337890625,0.0,2060.5791015625,0.9227780103683472,1.0,0.0,3.0,1.0,0.0
17666040,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.93603253364563,0.410176008939743,0.3701707422733307,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510050773620605,0.3128089904785156,0.2973099648952484,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646575570106506,0.2246600240468979,0.1585213094949722,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8049854636192322,0.2617785334587097,0.2495973706245422,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401259899139404,0.1305906623601913,0.5979135036468506,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940734863281,297.2527160644531,285.031982421875,1.0,0.3983370661735534,1.0,1.0,0.711850643157959,1.0,-2.0087337493896484,0.9507736563682556,1.0579601526260376,0.4894125163555145,0.9844533801078796,0.9844533801078796,0.0,87.89556121826172,76.0,51864.7734375,0.0,760.7622680664062,1.0,280.3428955078125,283.6607666015625,299.7343444824219,303.0712280273437,293.1499938964844,293.1499938964844,280.04998779296875,32345.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540486454963684,1.0,0.0,0.0,3.740039348602295,3.740063428878784,9.333523394161602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.8154296875,0.0,1607.647705078125,1895.4371337890625,0.0,2060.5791015625,0.9227780103683472,1.0,0.0,3.0,1.0,0.0
17666100,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9410635232925416,0.4092580080032348,0.3695785701274872,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564556241035461,0.3140122294425964,0.2985279858112335,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691817879676819,0.2250725924968719,0.1588539779186248,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097716569900513,0.2622632086277008,0.2501151263713836,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6432964205741882,0.1305827647447586,0.5977879762649536,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.40789794921875,297.2530517578125,284.8657531738281,1.0,0.3968280553817749,1.0,1.0,0.7123695611953735,1.0,-2.0103588104248047,0.9513553380966188,1.059003472328186,0.4896609187126159,0.8868055939674377,0.8868055939674377,0.0,86.05070495605469,76.0,52729.66796875,0.0,755.80712890625,1.0,280.09527587890625,283.4787292480469,299.811767578125,303.3148193359375,293.1499938964844,293.1499938964844,280.04998779296875,36044.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609031796455383,1.0,0.0,0.0,3.738346338272095,3.738371133804321,9.325075325250508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.712890625,0.0,1634.0399169921875,1895.4371337890625,0.0,2120.499267578125,0.922915816307068,1.0,0.0,3.0,1.0,0.0
17666160,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9473330974578856,0.4080350399017334,0.3684501051902771,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8631572723388672,0.3150186240673065,0.2994294166564941,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7747693061828613,0.2253107130527496,0.1589830070734024,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8154572248458862,0.2625668048858642,0.2503548860549927,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473634839057922,0.130477100610733,0.5969956517219543,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.42071533203125,297.2505798339844,284.8857727050781,1.0,0.3945184051990509,1.0,1.0,0.7126472592353821,1.0,-2.009579658508301,0.9508385062217712,1.0587412118911743,0.4893324673175812,0.8580231666564941,0.8580231666564941,0.0,83.61576843261719,64.0,52412.9375,0.0,746.822509765625,1.0,280.0569152832031,283.5108947753906,299.81396484375,303.2597045898437,293.1499938964844,293.1499938964844,280.3500061035156,39736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626059651374817,1.0,0.0,0.0,3.6205153465271,3.620539665222168,8.746495723244152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.56201171875,0.0,1528.3427734375,1895.4371337890625,0.0,2135.46875,0.9014375805854796,1.0,0.0,3.0,1.0,0.0
