time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687146544456482,0.4073083102703094,0.3671119213104248,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851014375686646,0.3179402649402618,0.3016465604305267,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935729622840881,0.2265592813491821,0.1594845205545425,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335359692573547,0.2639327347278595,0.2511459290981293,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617855429649353,0.1307105422019958,0.596052348613739,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4531555175781,297.2562866210937,285.03173828125,1.0,0.3883163034915924,1.0,1.0,0.7132027745246887,1.0,-2.011049747467041,0.9513491988182068,1.059700608253479,0.4894439280033111,0.9920908212661744,0.9920908212661744,0.0,76.46476745605469,52.0,52092.3125,0.0,723.55615234375,1.0,280.3431091308594,283.65338134765625,299.8008117675781,303.1512145996094,293.1499938964844,293.1499938964844,280.04998779296875,32430.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530155777931213,1.0,0.0,0.0,3.764809846878052,3.76483416557312,9.457565397497092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.00390625,0.0,1637.1436767578125,1895.4371337890625,0.0,2051.596435546875,0.9284343123435974,1.0,0.0,3.0,1.0,0.0
17666280,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687146544456482,0.4073083102703094,0.3671119213104248,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851014375686646,0.3179402649402618,0.3016465604305267,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.7935729622840881,0.2265592813491821,0.1594845205545425,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8335359692573547,0.2639327347278595,0.2511459290981293,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617855429649353,0.1307105422019958,0.596052348613739,285.03521728515625,284.95001220703125,301.8886108398437,296.8275451660156,299.4531555175781,297.2562866210937,285.03173828125,1.0,0.3883163034915924,1.0,1.0,0.7132027745246887,1.0,-2.011049747467041,0.9513491988182068,1.059700608253479,0.4894439280033111,0.9920908212661744,0.9920908212661744,0.0,76.46476745605469,52.0,52092.3125,0.0,723.55615234375,1.0,280.3431091308594,283.65338134765625,299.8008117675781,303.1512145996094,293.1499938964844,293.1499938964844,280.04998779296875,32430.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530155777931213,1.0,0.0,0.0,3.764809846878052,3.76483416557312,9.457565397497092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.00390625,0.0,1637.1436767578125,1895.4371337890625,0.0,2051.596435546875,0.9284343123435974,1.0,0.0,3.0,1.0,0.0
17666340,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9946246147155762,0.4053916931152344,0.3654498755931854,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177845120429992,0.3203042149543762,0.3037433922290802,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199240565299988,0.2273409813642501,0.1599120944738388,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8601520657539368,0.2648323178291321,0.2518373131752014,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840443015098572,0.1307903230190277,0.5952134728431702,284.8772888183594,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.2547302246094,284.8839111328125,1.0,0.3806042373180389,1.0,1.0,0.7137582302093506,1.0,-2.011913061141968,0.951534628868103,1.0603784322738647,0.4894813895225525,0.8643649220466614,0.8643649220466614,0.0,67.77840423583984,40.0,52686.13671875,0.0,694.5010375976562,1.0,280.0566711425781,283.5011291503906,299.8843994140625,303.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,39610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615545392036438,1.0,0.0,0.0,3.6497838497161865,3.649808645248413,8.888482057045621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9208984375,0.0,1559.940673828125,1895.4371337890625,0.0,2126.2216796875,0.9079061150550842,1.0,0.0,3.0,1.0,0.0
17666400,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9946246147155762,0.4053916931152344,0.3654498755931854,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9177845120429992,0.3203042149543762,0.3037433922290802,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199240565299988,0.2273409813642501,0.1599120944738388,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8601520657539368,0.2648323178291321,0.2518373131752014,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840443015098572,0.1307903230190277,0.5952134728431702,284.8772888183594,284.95001220703125,301.9537048339844,296.86383056640625,299.482666015625,297.2547302246094,284.8839111328125,1.0,0.3806042373180389,1.0,1.0,0.7137582302093506,1.0,-2.011913061141968,0.951534628868103,1.0603784322738647,0.4894813895225525,0.8643649220466614,0.8643649220466614,0.0,67.77840423583984,40.0,52686.13671875,0.0,694.5010375976562,1.0,280.0566711425781,283.5011291503906,299.8843994140625,303.3458557128906,293.1499938964844,293.1499938964844,280.3500061035156,39610.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615545392036438,1.0,0.0,0.0,3.6497838497161865,3.649808645248413,8.888482057045621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.9208984375,0.0,1559.940673828125,1895.4371337890625,0.0,2126.2216796875,0.9079061150550842,1.0,0.0,3.0,1.0,0.0
17666460,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.4080595374107361,0.3484402894973755,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9457162022590636,0.3232366144657135,0.3061088323593139,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8389672636985779,0.2285771518945694,0.1605055928230285,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8816505074501038,0.2661721110343933,0.2527388036251068,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7012634873390198,0.1311076879501342,0.5951775312423706,285.010498046875,284.95001220703125,302.02069091796875,296.9017333984375,299.5152893066406,297.2622985839844,285.001708984375,1.0,0.3702930510044098,1.0,1.0,0.7142768502235413,1.0,-1.9770183563232424,0.9343128204345704,1.042705535888672,0.4781887233257293,0.9756340384483336,0.9756340384483336,0.0,61.44049453735352,28.0,51619.1640625,0.0,651.6920776367188,1.0,280.3428039550781,283.62506103515625,299.87078857421875,303.2152404785156,293.1499938964844,293.1499938964844,280.04998779296875,33273.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513487339019775,1.0,0.0,0.0,3.769343614578247,3.769368171691896,9.48035790315771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7421875,0.0,1648.9736328125,1895.4371337890625,0.0,2037.1309814453125,0.930166244506836,1.0,0.0,3.0,1.0,0.0
17666520,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9990000128746032,0.4080595374107361,0.3484402894973755,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9457162022590636,0.3232366144657135,0.3061088323593139,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8389672636985779,0.2285771518945694,0.1605055928230285,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8816505074501038,0.2661721110343933,0.2527388036251068,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7012634873390198,0.1311076879501342,0.5951775312423706,285.010498046875,284.95001220703125,302.02069091796875,296.9017333984375,299.5152893066406,297.2622985839844,285.001708984375,1.0,0.3702930510044098,1.0,1.0,0.7142768502235413,1.0,-1.9770183563232424,0.9343128204345704,1.042705535888672,0.4781887233257293,0.9756340384483336,0.9756340384483336,0.0,61.44049453735352,28.0,51619.1640625,0.0,651.6920776367188,1.0,280.3428039550781,283.62506103515625,299.87078857421875,303.2152404785156,293.1499938964844,293.1499938964844,280.04998779296875,33273.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7513487339019775,1.0,0.0,0.0,3.769343614578247,3.769368171691896,9.48035790315771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9047.7421875,0.0,1648.9736328125,1895.4371337890625,0.0,2037.1309814453125,0.930166244506836,1.0,0.0,3.0,1.0,0.0
17666580,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.4154863655567169,0.3070456385612488,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.987938106060028,0.3255754709243774,0.3081794083118438,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8750643730163574,0.2293159812688827,0.1609033942222595,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.923163652420044,0.2670128941535949,0.2533764541149139,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7309069037437439,0.1313993632793426,0.5951489806175232,284.8528747558594,284.95001220703125,302.0892028808594,296.9408874511719,299.5488586425781,297.2674255371094,284.85986328125,1.0,0.3584445118904114,1.0,1.0,0.7147954106330872,1.0,-1.950091361999512,0.9203033447265624,1.0297878980636597,0.4720757007598877,0.8263967633247375,0.8263967633247375,0.0,52.79711151123047,46.0,51294.78125,0.0,596.2468872070312,1.0,280.0574035644531,283.50146484375,299.9427185058594,303.3365783691406,293.1499938964844,293.1499938964844,280.3500061035156,42284.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562587857246399,1.0,0.0,0.0,3.5527548789978027,3.552778959274292,8.422165365118417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.287109375,0.0,1473.4166259765625,1895.4371337890625,0.0,2079.8388671875,0.8884560465812683,1.0,0.0,3.0,1.0,0.0
17666640,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.9990000128746032,0.4154863655567169,0.3070456385612488,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8532409667969,0.987938106060028,0.3255754709243774,0.3081794083118438,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8750643730163574,0.2293159812688827,0.1609033942222595,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.923163652420044,0.2670128941535949,0.2533764541149139,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7309069037437439,0.1313993632793426,0.5951489806175232,284.8528747558594,284.95001220703125,302.0892028808594,296.9408874511719,299.5488586425781,297.2674255371094,284.85986328125,1.0,0.3584445118904114,1.0,1.0,0.7147954106330872,1.0,-1.950091361999512,0.9203033447265624,1.0297878980636597,0.4720757007598877,0.8263967633247375,0.8263967633247375,0.0,52.79711151123047,46.0,51294.78125,0.0,596.2468872070312,1.0,280.0574035644531,283.50146484375,299.9427185058594,303.3365783691406,293.1499938964844,293.1499938964844,280.3500061035156,42284.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562587857246399,1.0,0.0,0.0,3.5527548789978027,3.552778959274292,8.422165365118417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.287109375,0.0,1473.4166259765625,1895.4371337890625,0.0,2079.8388671875,0.8884560465812683,1.0,0.0,3.0,1.0,0.0
17666700,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9990000128746032,0.4213245511054992,0.2982154786586761,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9963711500167848,0.3270462155342102,0.3092938065528869,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8842604160308838,0.2299271672964096,0.1611548215150833,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.934253454208374,0.2676652371883392,0.253757894039154,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7377355098724365,0.1316901892423629,0.5956936478614807,285.0027770996094,284.95001220703125,302.1239013671875,296.9608154296875,299.5688781738281,297.2753601074219,285.0138244628906,1.0,0.3563896417617798,1.0,1.0,0.7150547504425049,1.0,-1.9422144889831543,0.9163498878479004,1.025864601135254,0.4695304632186889,0.9167856574058532,0.9167856574058532,0.0,51.010372161865234,46.0,50519.9609375,0.0,584.5520629882812,1.0,280.2994384765625,283.665283203125,299.8989562988281,303.1195983886719,293.1499938964844,293.1499938964844,280.3500061035156,35602.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465632557868958,1.0,0.0,0.0,3.578421831130981,3.5784451961517334,8.544297998014372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.1923828125,0.0,1452.0673828125,1895.4371337890625,0.0,1995.793212890625,0.8918229937553406,1.0,0.0,3.0,1.0,0.0
17666760,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.4270050227642059,0.2956434786319732,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9990000128746032,0.3287359178066253,0.3104526102542877,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8878253698348999,0.2307163774967193,0.1616550534963607,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9384030103683472,0.2684994339942932,0.2544746994972229,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.74031001329422,0.1320676654577255,0.5972012877464294,285.0055236816406,284.95001220703125,302.1588439941406,296.98095703125,299.5943603515625,297.29150390625,285.0030212402344,1.0,0.3564642965793609,1.0,1.0,0.7148535847663879,1.0,-1.943769812583924,0.9172186851501464,1.0265511274337769,0.4699339568614959,0.9393661618232728,0.9393661618232728,0.0,50.591915130615234,64.0,50615.171875,0.0,584.3087768554688,1.0,280.3417663574219,283.64453125,299.9338073730469,303.1953125,293.1499938964844,293.1499938964844,280.04998779296875,33419.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422550320625305,1.0,0.0,0.0,3.664723873138428,3.664747476577759,8.961398521023511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.623046875,0.0,1530.2281494140625,1895.4371337890625,0.0,1958.829833984375,0.9067261219024658,1.0,0.0,3.0,1.0,0.0
17666820,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.4331151247024536,0.3059390187263489,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9934250712394714,0.3314002156257629,0.313572496175766,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.879084050655365,0.2316978722810745,0.1625049859285354,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9277802109718324,0.2695818841457367,0.2557176649570465,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7334727048873901,0.1324653476476669,0.5997835993766785,284.9060363769531,284.95001220703125,302.2292175292969,297.0216064453125,299.6388244628906,297.3092956542969,284.91552734375,1.0,0.3620251417160034,1.0,1.0,0.7144513726234436,1.0,-1.965485453605652,0.9282101392745972,1.037275314331055,0.4759954810142517,0.8469516634941101,0.8469516634941101,0.0,52.95664596557617,82.0,51389.203125,0.0,608.2385864257812,1.0,280.0575866699219,283.54736328125,300.0312194824219,303.3960876464844,293.1499938964844,293.1499938964844,280.3500061035156,39653.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484444975852966,1.0,0.0,0.0,3.5138657093048096,3.513889074325561,8.238793611781148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.54296875,0.0,1413.237548828125,1895.4371337890625,0.0,2012.0089111328125,0.8787367343902588,1.0,0.0,3.0,1.0,0.0
17666880,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9990000128746032,0.4331151247024536,0.3059390187263489,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9934250712394714,0.3314002156257629,0.313572496175766,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.879084050655365,0.2316978722810745,0.1625049859285354,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9277802109718324,0.2695818841457367,0.2557176649570465,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7334727048873901,0.1324653476476669,0.5997835993766785,284.9060363769531,284.95001220703125,302.2292175292969,297.0216064453125,299.6388244628906,297.3092956542969,284.91552734375,1.0,0.3620251417160034,1.0,1.0,0.7144513726234436,1.0,-1.965485453605652,0.9282101392745972,1.037275314331055,0.4759954810142517,0.8469516634941101,0.8469516634941101,0.0,52.95664596557617,82.0,51389.203125,0.0,608.2385864257812,1.0,280.0575866699219,283.54736328125,300.0312194824219,303.3960876464844,293.1499938964844,293.1499938964844,280.3500061035156,39653.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484444975852966,1.0,0.0,0.0,3.5138657093048096,3.513889074325561,8.238793611781148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.54296875,0.0,1413.237548828125,1895.4371337890625,0.0,2012.0089111328125,0.8787367343902588,1.0,0.0,3.0,1.0,0.0
17666940,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.4327161014080047,0.3318023979663849,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9734094142913818,0.3347770571708679,0.3167050778865814,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8574830889701843,0.2332811057567596,0.1636047810316085,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.902079463005066,0.2712680697441101,0.257299393415451,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7163741588592529,0.1330953240394592,0.6031002998352051,285.08453369140625,284.95001220703125,302.29998779296875,297.0625305175781,299.6702880859375,297.2997436523437,285.0840759277344,1.0,0.373417466878891,1.0,1.0,0.7140491008758545,1.0,-2.007499933242798,0.9493007659912108,1.0581992864608765,0.4877366125583648,1.0,1.0,0.0,58.8950080871582,100.0,52134.390625,0.0,660.5952758789062,1.0,280.3425598144531,283.6935119628906,300.0462341308594,303.3745422363281,293.1499938964844,293.1499938964844,280.04998779296875,31202.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740982174873352,1.0,0.0,0.0,3.719593286514282,3.719617128372192,9.231753779204156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0517578125,0.0,1575.3984375,1895.4371337890625,0.0,1947.9561767578125,0.9173951148986816,1.0,0.0,3.0,1.0,0.0
17667000,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9990000128746032,0.4327161014080047,0.3318023979663849,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.9734094142913818,0.3347770571708679,0.3167050778865814,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.8574830889701843,0.2332811057567596,0.1636047810316085,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.902079463005066,0.2712680697441101,0.257299393415451,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7163741588592529,0.1330953240394592,0.6031002998352051,285.08453369140625,284.95001220703125,302.29998779296875,297.0625305175781,299.6702880859375,297.2997436523437,285.0840759277344,1.0,0.373417466878891,1.0,1.0,0.7140491008758545,1.0,-2.007499933242798,0.9493007659912108,1.0581992864608765,0.4877366125583648,1.0,1.0,0.0,58.8950080871582,100.0,52134.390625,0.0,660.5952758789062,1.0,280.3425598144531,283.6935119628906,300.0462341308594,303.3745422363281,293.1499938964844,293.1499938964844,280.04998779296875,31202.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740982174873352,1.0,0.0,0.0,3.719593286514282,3.719617128372192,9.231753779204156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.0517578125,0.0,1575.3984375,1895.4371337890625,0.0,1947.9561767578125,0.9173951148986816,1.0,0.0,3.0,1.0,0.0
17667060,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.423347145318985,0.3688981831073761,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9409844279289246,0.3374938368797302,0.3198150992393493,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8308202624320984,0.2343077361583709,0.1647032648324966,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8718529939651489,0.2724184989929199,0.2588988542556762,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6918863654136658,0.1334534287452697,0.6066939830780029,284.943603515625,284.95001220703125,302.3707580566406,297.10333251953125,299.6913452148437,297.271484375,284.9492492675781,1.0,0.389142781496048,1.0,1.0,0.7151588797569275,1.0,-2.0633316040039062,0.9766533970832824,1.0866782665252686,0.5027950406074524,0.941027820110321,0.941027820110321,0.0,68.04002380371094,103.0,54573.64453125,0.0,737.7711791992188,1.0,280.056396484375,283.5246887207031,300.1556701660156,303.701416015625,293.1499938964844,293.1499938964844,279.75,35228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557204961776733,1.0,0.0,0.0,3.757570743560791,3.7575955390930176,9.421229947292886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0859375,0.0,1650.228271484375,1895.4371337890625,0.0,2075.142822265625,0.9289366006851196,1.0,0.0,3.0,1.0,0.0
17667120,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.9990000128746032,0.423347145318985,0.3688981831073761,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9409844279289246,0.3374938368797302,0.3198150992393493,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94287109375,0.8308202624320984,0.2343077361583709,0.1647032648324966,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8718529939651489,0.2724184989929199,0.2588988542556762,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6918863654136658,0.1334534287452697,0.6066939830780029,284.943603515625,284.95001220703125,302.3707580566406,297.10333251953125,299.6913452148437,297.271484375,284.9492492675781,1.0,0.389142781496048,1.0,1.0,0.7151588797569275,1.0,-2.0633316040039062,0.9766533970832824,1.0866782665252686,0.5027950406074524,0.941027820110321,0.941027820110321,0.0,68.04002380371094,103.0,54573.64453125,0.0,737.7711791992188,1.0,280.056396484375,283.5246887207031,300.1556701660156,303.701416015625,293.1499938964844,293.1499938964844,279.75,35228.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557204961776733,1.0,0.0,0.0,3.757570743560791,3.7575955390930176,9.421229947292886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.0859375,0.0,1650.228271484375,1895.4371337890625,0.0,2075.142822265625,0.9289366006851196,1.0,0.0,3.0,1.0,0.0
17667180,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.967745006084442,0.4110262989997864,0.3725339770317077,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9000371694564819,0.339630514383316,0.3223780989646911,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7987713813781738,0.2347975969314575,0.1654502302408218,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8379872441291809,0.2730252146720886,0.2600218653678894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6624107360839844,0.1331660598516464,0.6083608269691467,284.8728332519531,284.95001220703125,302.441162109375,297.14373779296875,299.71649169921875,297.2567138671875,284.8804626464844,1.0,0.4005285501480102,1.0,1.0,0.7162686586380005,1.0,-2.0754170417785645,0.9821137189865112,1.0933034420013428,0.506036639213562,0.8451984524726868,0.8451984524726868,0.0,79.94141387939453,106.0,55368.2890625,0.0,789.914306640625,1.0,279.75732421875,283.4435119628906,300.1830139160156,303.8262023925781,293.1499938964844,293.1499938964844,280.04998779296875,40825.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669590711593628,1.0,0.0,0.0,3.5834996700286865,3.583523750305176,8.568563316657674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.669921875,0.0,1495.8818359375,1895.4371337890625,0.0,2173.882568359375,0.8946123123168945,1.0,0.0,3.0,1.0,0.0
17667240,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.967745006084442,0.4110262989997864,0.3725339770317077,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9000371694564819,0.339630514383316,0.3223780989646911,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7987713813781738,0.2347975969314575,0.1654502302408218,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8379872441291809,0.2730252146720886,0.2600218653678894,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6624107360839844,0.1331660598516464,0.6083608269691467,284.8728332519531,284.95001220703125,302.441162109375,297.14373779296875,299.71649169921875,297.2567138671875,284.8804626464844,1.0,0.4005285501480102,1.0,1.0,0.7162686586380005,1.0,-2.0754170417785645,0.9821137189865112,1.0933034420013428,0.506036639213562,0.8451984524726868,0.8451984524726868,0.0,79.94141387939453,106.0,55368.2890625,0.0,789.914306640625,1.0,279.75732421875,283.4435119628906,300.1830139160156,303.8262023925781,293.1499938964844,293.1499938964844,280.04998779296875,40825.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669590711593628,1.0,0.0,0.0,3.5834996700286865,3.583523750305176,8.568563316657674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.669921875,0.0,1495.8818359375,1895.4371337890625,0.0,2173.882568359375,0.8946123123168945,1.0,0.0,3.0,1.0,0.0
17667300,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9485844969749452,0.4085737764835357,0.3694109320640564,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8864468932151794,0.3410033881664276,0.3236892819404602,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7862367630004883,0.2352886497974395,0.1658291071653366,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8260083794593811,0.273571640253067,0.2605874538421631,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6516541242599487,0.1330350339412689,0.6084531545639038,285.020263671875,284.95001220703125,302.4761047363281,297.1636657714844,299.7324523925781,297.2566833496094,285.02935791015625,1.0,0.4047474861145019,1.0,1.0,0.7168235182762146,1.0,-2.0741357803344727,0.9812224507331848,1.0929133892059326,0.505521297454834,0.941408634185791,0.941408634185791,0.0,85.18383026123047,106.0,54826.74609375,0.0,807.4508056640625,1.0,279.9998779296875,283.5973815917969,300.1354675292969,303.6227722167969,293.1499938964844,293.1499938964844,280.04998779296875,34574.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603601217269897,1.0,0.0,0.0,3.633911371231079,3.63393497467041,8.811340421743807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.5458984375,0.0,1504.722900390625,1895.4371337890625,0.0,2115.732421875,0.903010904788971,1.0,0.0,3.0,1.0,0.0
17667360,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9348782896995544,0.4072955846786499,0.3679777383804321,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8775523900985718,0.3425401151180267,0.3252559304237366,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7779090404510498,0.2359298318624496,0.1663645654916763,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8179363012313843,0.2742730677127838,0.2613660097122192,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.644480288028717,0.1330132931470871,0.6089378595352173,285.0223693847656,284.95001220703125,302.51080322265625,297.1833801269531,299.74981689453125,297.2593994140625,285.0193786621094,1.0,0.4084797501564026,1.0,1.0,0.717526912689209,1.0,-2.076453447341919,0.9820902347564696,1.0943632125854492,0.5058557391166687,0.9689728617668152,0.9689728617668152,0.0,89.31736755371094,109.0,55067.90234375,0.0,824.1077880859375,1.0,280.04266357421875,283.57958984375,300.16241455078125,303.7032165527344,293.1499938964844,293.1499938964844,279.75,32806.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583180069923401,1.0,0.0,0.0,3.723964929580689,3.7239890098571777,9.253466259906418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.74609375,0.0,1592.645751953125,1895.4371337890625,0.0,2097.8359375,0.9195435047149658,1.0,0.0,3.0,1.0,0.0
17667420,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9134976863861084,0.4044005870819092,0.3657148480415344,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8641893267631531,0.3447757065296173,0.3278560936450958,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.765155553817749,0.2365309000015258,0.1671219170093536,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8048667311668396,0.2750029265880584,0.262511670589447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6336268186569214,0.132693812251091,0.609186053276062,284.89080810546875,284.95001220703125,302.5793151855469,297.2218933105469,299.7791748046875,297.2559509277344,284.8974914550781,1.0,0.4146207273006439,1.0,1.0,0.7189337015151978,1.0,-2.0794458389282227,0.9829800128936768,1.0964659452438354,0.5061581134796143,0.8570404052734375,0.8570404052734375,0.0,96.332763671875,112.0,55630.07421875,0.0,851.6093139648438,1.0,279.757080078125,283.45245361328125,300.2398376464844,303.8878173828125,293.1499938964844,293.1499938964844,280.04998779296875,39597.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660605907440186,1.0,0.0,0.0,3.5933728218078613,3.5933969020843506,8.615844535597716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.4658203125,0.0,1497.57373046875,1895.4371337890625,0.0,2165.93701171875,0.895726203918457,1.0,0.0,3.0,1.0,0.0
17667480,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9134976863861084,0.4044005870819092,0.3657148480415344,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8641893267631531,0.3447757065296173,0.3278560936450958,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.765155553817749,0.2365309000015258,0.1671219170093536,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8048667311668396,0.2750029265880584,0.262511670589447,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.6336268186569214,0.132693812251091,0.609186053276062,284.89080810546875,284.95001220703125,302.5793151855469,297.2218933105469,299.7791748046875,297.2559509277344,284.8974914550781,1.0,0.4146207273006439,1.0,1.0,0.7189337015151978,1.0,-2.0794458389282227,0.9829800128936768,1.0964659452438354,0.5061581134796143,0.8570404052734375,0.8570404052734375,0.0,96.332763671875,112.0,55630.07421875,0.0,851.6093139648438,1.0,279.757080078125,283.45245361328125,300.2398376464844,303.8878173828125,293.1499938964844,293.1499938964844,280.04998779296875,39597.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660605907440186,1.0,0.0,0.0,3.5933728218078613,3.5933969020843506,8.615844535597716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.4658203125,0.0,1497.57373046875,1895.4371337890625,0.0,2165.93701171875,0.895726203918457,1.0,0.0,3.0,1.0,0.0
17667540,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9003962278366089,0.4032610654830932,0.364465981721878,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8561109304428101,0.3477088212966919,0.3305901288986206,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7571491003036499,0.2377020269632339,0.1679450720548629,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7960460186004639,0.2762910723686218,0.263736367225647,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6265249848365784,0.1327207833528518,0.6096773743629456,285.0350036621094,284.95001220703125,302.64630126953125,297.2590026855469,299.8121643066406,297.2602844238281,285.0315246582031,1.0,0.4195806980133056,1.0,1.0,0.7203404307365417,1.0,-2.0842740535736084,0.984810709953308,1.0994633436203003,0.5068914294242859,0.9865658283233644,0.9865658283233644,0.0,101.66779327392578,115.0,55422.4140625,0.0,874.9094848632812,1.0,280.04296875,283.5818176269531,300.23614501953125,303.7959899902344,293.1499938964844,293.1499938964844,279.75,32354.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574250102043152,1.0,0.0,0.0,3.746741771697998,3.7467660903930655,9.367005873173184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9091796875,0.0,1615.4891357421875,1895.4371337890625,0.0,2090.025634765625,0.9242803454399108,1.0,0.0,3.0,1.0,0.0
17667600,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9003962278366089,0.4032610654830932,0.364465981721878,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8561109304428101,0.3477088212966919,0.3305901288986206,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7571491003036499,0.2377020269632339,0.1679450720548629,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7960460186004639,0.2762910723686218,0.263736367225647,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6265249848365784,0.1327207833528518,0.6096773743629456,285.0350036621094,284.95001220703125,302.64630126953125,297.2590026855469,299.8121643066406,297.2602844238281,285.0315246582031,1.0,0.4195806980133056,1.0,1.0,0.7203404307365417,1.0,-2.0842740535736084,0.984810709953308,1.0994633436203003,0.5068914294242859,0.9865658283233644,0.9865658283233644,0.0,101.66779327392578,115.0,55422.4140625,0.0,874.9094848632812,1.0,280.04296875,283.5818176269531,300.23614501953125,303.7959899902344,293.1499938964844,293.1499938964844,279.75,32354.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574250102043152,1.0,0.0,0.0,3.746741771697998,3.7467660903930655,9.367005873173184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9091796875,0.0,1615.4891357421875,1895.4371337890625,0.0,2090.025634765625,0.9242803454399108,1.0,0.0,3.0,1.0,0.0
17667660,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8898782730102539,0.4009777009487152,0.3629462718963623,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.849897563457489,0.3499339520931244,0.3331042826175689,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7508374452590942,0.2383109629154205,0.1686490625143051,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.788978099822998,0.2770235240459442,0.2648060321807861,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6207953691482544,0.132552832365036,0.6102377772331238,284.8865966796875,284.95001220703125,302.7113952636719,297.2943725585937,299.8404235839844,297.2565002441406,284.8929138183594,1.0,0.4238248765468597,1.0,1.0,0.7211170792579651,1.0,-2.0882763862609863,0.9864591956138612,1.10181725025177,0.5077463388442993,0.8670557141304016,0.8670557141304016,0.0,106.32038116455078,103.0,56089.81640625,0.0,895.1185302734375,1.0,279.7568054199219,283.43634033203125,300.3153991699219,303.9934387207031,293.1499938964844,293.1499938964844,280.04998779296875,39222.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659022808074951,1.0,0.0,0.0,3.638326406478882,3.63835072517395,8.83276300100988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.947265625,0.0,1544.257568359375,1895.4371337890625,0.0,2164.537841796875,0.9052404761314392,1.0,0.0,3.0,1.0,0.0
17667720,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8898782730102539,0.4009777009487152,0.3629462718963623,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.849897563457489,0.3499339520931244,0.3331042826175689,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7508374452590942,0.2383109629154205,0.1686490625143051,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.788978099822998,0.2770235240459442,0.2648060321807861,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6207953691482544,0.132552832365036,0.6102377772331238,284.8865966796875,284.95001220703125,302.7113952636719,297.2943725585937,299.8404235839844,297.2565002441406,284.8929138183594,1.0,0.4238248765468597,1.0,1.0,0.7211170792579651,1.0,-2.0882763862609863,0.9864591956138612,1.10181725025177,0.5077463388442993,0.8670557141304016,0.8670557141304016,0.0,106.32038116455078,103.0,56089.81640625,0.0,895.1185302734375,1.0,279.7568054199219,283.43634033203125,300.3153991699219,303.9934387207031,293.1499938964844,293.1499938964844,280.04998779296875,39222.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659022808074951,1.0,0.0,0.0,3.638326406478882,3.63835072517395,8.83276300100988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.947265625,0.0,1544.257568359375,1895.4371337890625,0.0,2164.537841796875,0.9052404761314392,1.0,0.0,3.0,1.0,0.0
17667780,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8917147517204285,0.4000401794910431,0.3616597056388855,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8545647263526917,0.352874606847763,0.3355627655982971,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7540660500526428,0.2395067512989044,0.1692819148302078,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.79255211353302,0.2783249914646148,0.2657639980316162,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6226006150245667,0.1326905936002731,0.6099790930747986,285.0351867675781,284.95001220703125,302.77423095703125,297.3276062011719,299.8718566894531,297.2606811523437,285.03173828125,1.0,0.4226206243038177,1.0,1.0,0.7218936681747437,1.0,-2.091280698776245,0.9876410961151124,1.1036396026611328,0.5082537531852722,0.9983464479446412,0.9983464479446412,0.0,104.92423248291016,91.0,55808.58984375,0.0,892.928466796875,1.0,280.04327392578125,283.57208251953125,300.3065795898437,303.893798828125,293.1499938964844,293.1499938964844,279.75,32462.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576611638069153,1.0,0.0,0.0,3.7834837436676025,3.78350830078125,9.551619086778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.349609375,0.0,1659.369140625,1895.4371337890625,0.0,2092.090087890625,0.9326574206352234,1.0,0.0,3.0,1.0,0.0
17667840,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8917147517204285,0.4000401794910431,0.3616597056388855,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8545647263526917,0.352874606847763,0.3355627655982971,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7540660500526428,0.2395067512989044,0.1692819148302078,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.79255211353302,0.2783249914646148,0.2657639980316162,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.6226006150245667,0.1326905936002731,0.6099790930747986,285.0351867675781,284.95001220703125,302.77423095703125,297.3276062011719,299.8718566894531,297.2606811523437,285.03173828125,1.0,0.4226206243038177,1.0,1.0,0.7218936681747437,1.0,-2.091280698776245,0.9876410961151124,1.1036396026611328,0.5082537531852722,0.9983464479446412,0.9983464479446412,0.0,104.92423248291016,91.0,55808.58984375,0.0,892.928466796875,1.0,280.04327392578125,283.57208251953125,300.3065795898437,303.893798828125,293.1499938964844,293.1499938964844,279.75,32462.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576611638069153,1.0,0.0,0.0,3.7834837436676025,3.78350830078125,9.551619086778371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.349609375,0.0,1659.369140625,1895.4371337890625,0.0,2092.090087890625,0.9326574206352234,1.0,0.0,3.0,1.0,0.0
17667900,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8961395025253296,0.399141252040863,0.3610697984695434,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8601240515708923,0.3541185557842254,0.3368238806724548,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7585150599479675,0.2399413585662841,0.1696222722530365,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7974558472633362,0.278815746307373,0.2662760615348816,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.6257528066635132,0.132725715637207,0.6099770069122314,284.8783874511719,284.95001220703125,302.8046875,297.3433532714844,299.88580322265625,297.2603759765625,284.8652648925781,1.0,0.4208088517189026,1.0,1.0,0.7222819924354553,1.0,-2.093111276626587,0.9883845448493958,1.104726791381836,0.5086446404457092,0.8995257019996643,0.8995257019996643,0.0,102.56049346923828,91.0,56718.0390625,0.0,886.1943359375,1.0,279.7943725585937,283.3896484375,300.37969970703125,304.14031982421875,293.1499938964844,293.1499938964844,279.75,35975.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644559741020203,1.0,0.0,0.0,3.783072233200073,3.783097505569458,9.5495420282532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.912109375,0.0,1686.1251220703125,1895.4371337890625,0.0,2151.768798828125,0.933042049407959,1.0,0.0,3.0,1.0,0.0
17667960,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9012230038642884,0.3979368507862091,0.3599438369274139,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8664986491203308,0.3551390469074249,0.3377279937267303,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7636175155639648,0.2401916533708572,0.1697489023208618,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8030570149421692,0.2791168391704559,0.2664982378482818,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6293729543685913,0.1326549500226974,0.6092774271965027,284.87823486328125,284.95001220703125,302.8344421386719,297.35845947265625,299.89776611328125,297.2571716308594,284.88458251953125,1.0,0.4182887673377991,1.0,1.0,0.7226834893226624,1.0,-2.09242582321167,0.9878740310668944,1.1045517921447754,0.5083231329917908,0.871272623538971,0.871272623538971,0.0,99.69970703125,79.0,56418.53125,0.0,875.3665161132812,1.0,279.7565612792969,283.41925048828125,300.3797912597656,304.0830383300781,293.1499938964844,293.1499938964844,280.04998779296875,39398.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766137957572937,1.0,0.0,0.0,3.675898551940918,3.675923347473145,9.016133049044585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.6865234375,0.0,1587.7813720703125,1895.4371337890625,0.0,2166.621337890625,0.913467288017273,1.0,0.0,3.0,1.0,0.0
17668020,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9195520877838136,0.397187739610672,0.3585740625858307,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8858687281608582,0.3581579923629761,0.3399928212165832,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7796459197998047,0.2415041774511337,0.1702672690153122,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8194190859794617,0.2805172502994537,0.2672840356826782,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6408743262290955,0.1329477578401565,0.6084874868392944,285.0335388183594,284.95001220703125,302.8916015625,297.38653564453125,299.9267578125,297.2619934082031,285.0303955078125,1.0,0.4118994176387787,1.0,1.0,0.7234864830970764,1.0,-2.094113111495972,0.988399624824524,1.1057136058807373,0.5084336400032043,1.0,1.0,0.0,91.86432647705078,67.0,56059.0703125,0.0,848.9702758789062,1.0,280.04345703125,283.5636291503906,300.36492919921875,303.970703125,293.1499938964844,293.1499938964844,279.75,32708.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577418684959412,1.0,0.0,0.0,3.809328079223633,3.8093528747558594,9.68255562838749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.0380859375,0.0,1692.0543212890625,1895.4371337890625,0.0,2092.7958984375,0.9386694431304932,1.0,0.0,3.0,1.0,0.0
