time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9195520877838136,0.397187739610672,0.3585740625858307,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8858687281608582,0.3581579923629761,0.3399928212165832,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7796459197998047,0.2415041774511337,0.1702672690153122,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8194190859794617,0.2805172502994537,0.2672840356826782,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.6408743262290955,0.1329477578401565,0.6084874868392944,285.0335388183594,284.95001220703125,302.8916015625,297.38653564453125,299.9267578125,297.2619934082031,285.0303955078125,1.0,0.4118994176387787,1.0,1.0,0.7234864830970764,1.0,-2.094113111495972,0.988399624824524,1.1057136058807373,0.5084336400032043,1.0,1.0,0.0,91.86432647705078,67.0,56059.0703125,0.0,848.9702758789062,1.0,280.04345703125,283.5636291503906,300.36492919921875,303.970703125,293.1499938964844,293.1499938964844,279.75,32708.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577418684959412,1.0,0.0,0.0,3.809328079223633,3.8093528747558594,9.68255562838749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.0380859375,0.0,1692.0543212890625,1895.4371337890625,0.0,2092.7958984375,0.9386694431304932,1.0,0.0,3.0,1.0,0.0
17668140,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9460437297821044,0.3952792286872864,0.3568904995918274,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9124048352241516,0.3604919016361236,0.3420765399932861,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8015590310096741,0.2423042953014373,0.170704185962677,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8403591513633728,0.2814112305641174,0.2679639458656311,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6574166417121887,0.1330652385950088,0.607753336429596,284.8767395019531,284.95001220703125,302.94537353515625,297.4114990234375,299.9498291015625,297.2590026855469,284.8827819824219,1.0,0.4042288362979889,1.0,1.0,0.7242894768714905,1.0,-2.0950586795806885,0.9885339736938475,1.1065247058868408,0.5084355473518372,0.8756443858146667,0.8756443858146667,0.0,82.71084594726562,55.0,56662.44140625,0.0,817.161865234375,1.0,279.7562255859375,283.4102783203125,300.43243408203125,304.1527099609375,293.1499938964844,293.1499938964844,280.04998779296875,39383.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661219835281372,1.0,0.0,0.0,3.700852632522583,3.700877904891968,9.138962582255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.322265625,0.0,1616.1510009765625,1895.4371337890625,0.0,2166.479736328125,0.9190769791603088,1.0,0.0,3.0,1.0,0.0
17668200,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9460437297821044,0.3952792286872864,0.3568904995918274,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9124048352241516,0.3604919016361236,0.3420765399932861,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8015590310096741,0.2423042953014373,0.170704185962677,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8403591513633728,0.2814112305641174,0.2679639458656311,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6574166417121887,0.1330652385950088,0.607753336429596,284.8767395019531,284.95001220703125,302.94537353515625,297.4114990234375,299.9498291015625,297.2590026855469,284.8827819824219,1.0,0.4042288362979889,1.0,1.0,0.7242894768714905,1.0,-2.0950586795806885,0.9885339736938475,1.1065247058868408,0.5084355473518372,0.8756443858146667,0.8756443858146667,0.0,82.71084594726562,55.0,56662.44140625,0.0,817.161865234375,1.0,279.7562255859375,283.4102783203125,300.43243408203125,304.1527099609375,293.1499938964844,293.1499938964844,280.04998779296875,39383.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661219835281372,1.0,0.0,0.0,3.700852632522583,3.700877904891968,9.138962582255772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.322265625,0.0,1616.1510009765625,1895.4371337890625,0.0,2166.479736328125,0.9190769791603088,1.0,0.0,3.0,1.0,0.0
17668260,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9794394373893738,0.394690454006195,0.3555753231048584,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9524264335632324,0.3635687530040741,0.3442982137203216,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8301505446434021,0.2437157481908798,0.171221062541008,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8706497550010681,0.2829009294509887,0.2687378227710724,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6819260716438293,0.1334898024797439,0.6071174144744873,285.0355529785156,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2641296386719,285.0329284667969,1.0,0.3956549167633056,1.0,1.0,0.7250221967697144,1.0,-2.096928358078003,0.9891834259033204,1.1077449321746826,0.5086172223091125,1.0,1.0,0.0,72.43582153320312,58.0,56251.66796875,0.0,782.1316528320312,1.0,280.0435485839844,283.5601501464844,300.41180419921875,304.0321350097656,293.1499938964844,293.1499938964844,279.75,32946.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578076124191284,1.0,0.0,0.0,3.825397729873657,3.825423002243042,9.764420383362449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8662109375,0.0,1713.255859375,1895.4371337890625,0.0,2093.37060546875,0.9425159096717834,1.0,0.0,3.0,1.0,0.0
17668320,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9794394373893738,0.394690454006195,0.3555753231048584,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9524264335632324,0.3635687530040741,0.3442982137203216,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8301505446434021,0.2437157481908798,0.171221062541008,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8706497550010681,0.2829009294509887,0.2687378227710724,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6819260716438293,0.1334898024797439,0.6071174144744873,285.0355529785156,284.95001220703125,302.995361328125,297.4330749511719,299.9756774902344,297.2641296386719,285.0329284667969,1.0,0.3956549167633056,1.0,1.0,0.7250221967697144,1.0,-2.096928358078003,0.9891834259033204,1.1077449321746826,0.5086172223091125,1.0,1.0,0.0,72.43582153320312,58.0,56251.66796875,0.0,782.1316528320312,1.0,280.0435485839844,283.5601501464844,300.41180419921875,304.0321350097656,293.1499938964844,293.1499938964844,279.75,32946.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578076124191284,1.0,0.0,0.0,3.825397729873657,3.825423002243042,9.764420383362449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.8662109375,0.0,1713.255859375,1895.4371337890625,0.0,2093.37060546875,0.9425159096717834,1.0,0.0,3.0,1.0,0.0
17668380,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9971008896827698,0.3929164707660675,0.3541507124900818,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9772465229034424,0.3659209907054901,0.3465487957000732,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8495983481407166,0.2445796728134155,0.1718125194311142,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8926396369934082,0.2838548123836517,0.2696214616298675,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6992957592010498,0.1337060630321502,0.6075285077095032,284.8792419433594,284.95001220703125,303.04119873046875,297.4508972167969,299.9951477050781,297.2610168457031,284.8842163085937,1.0,0.3915900290012359,1.0,1.0,0.7257549166679382,1.0,-2.100188970565796,0.9905067682266236,1.1096820831298828,0.5092659592628479,0.882060170173645,0.882060170173645,0.0,66.80233001708984,61.0,56925.3203125,0.0,764.8302612304688,1.0,279.7570495605469,283.4035949707031,300.47222900390625,304.2101135253906,293.1499938964844,293.1499938964844,280.04998779296875,39151.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663139700889587,1.0,0.0,0.0,3.726542711257935,3.7265679836273193,9.266281608688588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.349609375,0.0,1644.0819091796875,1895.4371337890625,0.0,2168.1767578125,0.9244924187660216,1.0,0.0,3.0,1.0,0.0
17668440,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9971008896827698,0.3929164707660675,0.3541507124900818,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9772465229034424,0.3659209907054901,0.3465487957000732,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8495983481407166,0.2445796728134155,0.1718125194311142,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8926396369934082,0.2838548123836517,0.2696214616298675,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6992957592010498,0.1337060630321502,0.6075285077095032,284.8792419433594,284.95001220703125,303.04119873046875,297.4508972167969,299.9951477050781,297.2610168457031,284.8842163085937,1.0,0.3915900290012359,1.0,1.0,0.7257549166679382,1.0,-2.100188970565796,0.9905067682266236,1.1096820831298828,0.5092659592628479,0.882060170173645,0.882060170173645,0.0,66.80233001708984,61.0,56925.3203125,0.0,764.8302612304688,1.0,279.7570495605469,283.4035949707031,300.47222900390625,304.2101135253906,293.1499938964844,293.1499938964844,280.04998779296875,39151.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663139700889587,1.0,0.0,0.0,3.726542711257935,3.7265679836273193,9.266281608688588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8692.349609375,0.0,1644.0819091796875,1895.4371337890625,0.0,2168.1767578125,0.9244924187660216,1.0,0.0,3.0,1.0,0.0
17668500,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9990000128746032,0.3925617933273315,0.3520466089248657,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9832549691200256,0.3673328459262848,0.3476297855377197,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8548777103424072,0.2451905608177185,0.1720852851867675,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.8985026478767395,0.2845045924186706,0.270029067993164,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7037181258201599,0.133871853351593,0.6076943874359131,285.0309143066406,284.95001220703125,303.0624389648437,297.45831298828125,300.0053405761719,297.26190185546875,285.0406799316406,1.0,0.3904905319213867,1.0,1.0,0.7261212468147278,1.0,-2.100023031234741,0.9902780652046204,1.1097450256347656,0.5090847015380859,0.9827324748039246,0.9827324748039246,0.0,65.48487854003906,61.0,56277.97265625,0.0,759.9575805664062,1.0,280.00396728515625,283.5680847167969,300.425048828125,304.0060119628906,293.1499938964844,293.1499938964844,280.04998779296875,34385.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599641680717468,1.0,0.0,0.0,3.764793872833252,3.76481866836548,9.457485248276498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.33984375,0.0,1652.2095947265625,1895.4371337890625,0.0,2112.258544921875,0.932011902332306,1.0,0.0,3.0,1.0,0.0
17668560,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9990000128746032,0.3928919434547424,0.3485290706157684,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.987355887889862,0.3689411282539367,0.3490647375583648,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.858661413192749,0.2459701746702194,0.1725731492042541,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.902603030204773,0.2853272259235382,0.2707270085811615,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7067410349845886,0.1341458857059478,0.608608603477478,285.0355529785156,284.95001220703125,303.0824890136719,297.46466064453125,300.01641845703125,297.2655944824219,285.033203125,1.0,0.3898720443248749,1.0,1.0,0.7265083193778992,1.0,-2.099996328353882,0.9901188015937804,1.109877586364746,0.508905291557312,1.0,1.0,0.0,64.7069091796875,64.0,56412.23046875,0.0,757.1690063476562,1.0,280.0433959960937,283.5544738769531,300.44512939453125,304.0805358886719,293.1499938964844,293.1499938964844,279.75,33231.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584344148635864,1.0,0.0,0.0,3.8419559001922607,3.8419811725616455,9.849132993622334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.5380859375,0.0,1735.595703125,1895.4371337890625,0.0,2098.854736328125,0.9463714957237244,1.0,0.0,3.0,1.0,0.0
17668620,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.3925389051437378,0.3454807102680206,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9914729595184326,0.3711830079555511,0.3514171838760376,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8622909188270569,0.2467622458934784,0.1732658743858337,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9065987467765808,0.2862163186073303,0.2717543840408325,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7094516754150391,0.1343542635440826,0.6099244356155396,284.8788146972656,284.95001220703125,303.118896484375,297.4740295410156,300.0311279296875,297.2619934082031,284.8843688964844,1.0,0.38985475897789,1.0,1.0,0.7272825837135315,1.0,-2.1028053760528564,0.991219699382782,1.1115857362747192,0.5093550086021423,0.8843914270401001,0.8843914270401001,0.0,64.15426635742188,67.0,57038.61328125,0.0,757.614501953125,1.0,279.7567443847656,283.3988952636719,300.4952087402344,304.2427978515625,293.1499938964844,293.1499938964844,280.04998779296875,39272.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668382525444031,1.0,0.0,0.0,3.738132953643799,3.738158226013184,9.324010648015246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2548828125,0.0,1658.5274658203125,1895.4371337890625,0.0,2172.813720703125,0.9273273944854736,1.0,0.0,3.0,1.0,0.0
17668680,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.3925389051437378,0.3454807102680206,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9914729595184326,0.3711830079555511,0.3514171838760376,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8622909188270569,0.2467622458934784,0.1732658743858337,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9065987467765808,0.2862163186073303,0.2717543840408325,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7094516754150391,0.1343542635440826,0.6099244356155396,284.8788146972656,284.95001220703125,303.118896484375,297.4740295410156,300.0311279296875,297.2619934082031,284.8843688964844,1.0,0.38985475897789,1.0,1.0,0.7272825837135315,1.0,-2.1028053760528564,0.991219699382782,1.1115857362747192,0.5093550086021423,0.8843914270401001,0.8843914270401001,0.0,64.15426635742188,67.0,57038.61328125,0.0,757.614501953125,1.0,279.7567443847656,283.3988952636719,300.4952087402344,304.2427978515625,293.1499938964844,293.1499938964844,280.04998779296875,39272.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668382525444031,1.0,0.0,0.0,3.738132953643799,3.738158226013184,9.324010648015246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.2548828125,0.0,1658.5274658203125,1895.4371337890625,0.0,2172.813720703125,0.9273273944854736,1.0,0.0,3.0,1.0,0.0
17668740,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.3926141560077667,0.3456991016864776,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9931542873382568,0.3741515576839447,0.3539472222328186,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8634198904037476,0.2481344938278198,0.1740613132715225,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.907781422138214,0.287670224905014,0.2729093730449676,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7099125385284424,0.1348117589950561,0.6114609241485596,285.0459289550781,284.95001220703125,303.1499938964844,297.4786682128906,300.0476379394531,297.26568603515625,285.04473876953125,1.0,0.3911371231079101,1.0,1.0,0.728056788444519,1.0,-2.1102890968322754,0.9946547746658324,1.1156343221664429,0.5110642910003662,1.0,1.0,0.0,64.39787292480469,70.0,56633.09375,0.0,764.9718627929688,1.0,280.0435485839844,283.5590209960937,300.46063232421875,304.109130859375,293.1499938964844,293.1499938964844,279.75,33400.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592149376869202,1.0,0.0,0.0,3.851025104522705,3.851050853729248,9.895687753669336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.390625,0.0,1748.0123291015625,1895.4371337890625,0.0,2105.690673828125,0.9484694004058838,1.0,0.0,3.0,1.0,0.0
17668800,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.3926141560077667,0.3456991016864776,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9931542873382568,0.3741515576839447,0.3539472222328186,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8634198904037476,0.2481344938278198,0.1740613132715225,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.907781422138214,0.287670224905014,0.2729093730449676,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.7099125385284424,0.1348117589950561,0.6114609241485596,285.0459289550781,284.95001220703125,303.1499938964844,297.4786682128906,300.0476379394531,297.26568603515625,285.04473876953125,1.0,0.3911371231079101,1.0,1.0,0.728056788444519,1.0,-2.1102890968322754,0.9946547746658324,1.1156343221664429,0.5110642910003662,1.0,1.0,0.0,64.39787292480469,70.0,56633.09375,0.0,764.9718627929688,1.0,280.0435485839844,283.5590209960937,300.46063232421875,304.109130859375,293.1499938964844,293.1499938964844,279.75,33400.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592149376869202,1.0,0.0,0.0,3.851025104522705,3.851050853729248,9.895687753669336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.390625,0.0,1748.0123291015625,1895.4371337890625,0.0,2105.690673828125,0.9484694004058838,1.0,0.0,3.0,1.0,0.0
17668860,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9951959848403932,0.3880478143692016,0.3505250513553619,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9847654104232788,0.374174028635025,0.3547955155372619,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8532376289367676,0.2467462122440338,0.1736620515584945,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8966041803359985,0.2863378524780273,0.2724354565143585,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6988691091537476,0.1325580030679702,0.6049582362174988,284.8758544921875,284.95001220703125,303.17742919921875,297.4800109863281,300.04595947265625,297.2403259277344,284.87896728515625,1.0,0.392865777015686,1.0,1.0,0.7288998365402222,1.0,-2.107814073562622,0.9930406808853148,1.1147733926773071,0.510289192199707,0.8886386752128601,0.8886386752128601,0.0,66.82170867919922,73.0,57200.6171875,0.0,771.6822509765625,1.0,279.7567443847656,283.3857727050781,300.5038146972656,304.2703857421875,293.1499938964844,293.1499938964844,280.04998779296875,39055.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682080864906311,1.0,0.0,0.0,3.7645013332366943,3.764527082443237,9.456016414333136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.7626953125,0.0,1687.90966796875,1895.4371337890625,0.0,2184.9423828125,0.9327002763748168,1.0,0.0,3.0,1.0,0.0
17668920,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9951959848403932,0.3880478143692016,0.3505250513553619,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9847654104232788,0.374174028635025,0.3547955155372619,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8532376289367676,0.2467462122440338,0.1736620515584945,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8966041803359985,0.2863378524780273,0.2724354565143585,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6988691091537476,0.1325580030679702,0.6049582362174988,284.8758544921875,284.95001220703125,303.17742919921875,297.4800109863281,300.04595947265625,297.2403259277344,284.87896728515625,1.0,0.392865777015686,1.0,1.0,0.7288998365402222,1.0,-2.107814073562622,0.9930406808853148,1.1147733926773071,0.510289192199707,0.8886386752128601,0.8886386752128601,0.0,66.82170867919922,73.0,57200.6171875,0.0,771.6822509765625,1.0,279.7567443847656,283.3857727050781,300.5038146972656,304.2703857421875,293.1499938964844,293.1499938964844,280.04998779296875,39055.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7682080864906311,1.0,0.0,0.0,3.7645013332366943,3.764527082443237,9.456016414333136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.7626953125,0.0,1687.90966796875,1895.4371337890625,0.0,2184.9423828125,0.9327002763748168,1.0,0.0,3.0,1.0,0.0
17668980,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9812965989112854,0.3855774402618408,0.3476675152778625,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9728605151176452,0.3756563067436218,0.3559164702892303,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8411230444908142,0.2467409074306488,0.1734783500432968,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8830239176750183,0.2863253355026245,0.2721896171569824,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6853144764900208,0.1311524659395218,0.5981038808822632,285.0213317871094,284.95001220703125,303.20318603515625,297.47979736328125,300.0528869628906,297.233154296875,285.0182189941406,1.0,0.3942704200744629,1.0,1.0,0.7297429442405701,1.0,-2.0974230766296387,0.9876055121421814,1.109817624092102,0.5068919658660889,1.0,1.0,0.0,69.98857879638672,76.0,56328.3515625,0.0,773.8164672851562,1.0,280.0438537597656,283.5344543457031,300.45660400390625,304.09637451171875,293.1499938964844,293.1499938964844,279.75,33536.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596200704574585,1.0,0.0,0.0,3.859412908554077,3.85943865776062,9.938842140400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.09375,0.0,1759.3768310546875,1895.4371337890625,0.0,2109.240966796875,0.950552463531494,1.0,0.0,3.0,1.0,0.0
17669040,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9812965989112854,0.3855774402618408,0.3476675152778625,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9728605151176452,0.3756563067436218,0.3559164702892303,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8411230444908142,0.2467409074306488,0.1734783500432968,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8830239176750183,0.2863253355026245,0.2721896171569824,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6853144764900208,0.1311524659395218,0.5981038808822632,285.0213317871094,284.95001220703125,303.20318603515625,297.47979736328125,300.0528869628906,297.233154296875,285.0182189941406,1.0,0.3942704200744629,1.0,1.0,0.7297429442405701,1.0,-2.0974230766296387,0.9876055121421814,1.109817624092102,0.5068919658660889,1.0,1.0,0.0,69.98857879638672,76.0,56328.3515625,0.0,773.8164672851562,1.0,280.0438537597656,283.5344543457031,300.45660400390625,304.09637451171875,293.1499938964844,293.1499938964844,279.75,33536.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596200704574585,1.0,0.0,0.0,3.859412908554077,3.85943865776062,9.938842140400084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.09375,0.0,1759.3768310546875,1895.4371337890625,0.0,2109.240966796875,0.950552463531494,1.0,0.0,3.0,1.0,0.0
17669100,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9758493900299072,0.3843715190887451,0.3468430936336517,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9685468077659608,0.3763150870800018,0.3567493855953216,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.8370656967163086,0.2467474788427353,0.1736010015010833,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8783800005912781,0.286329060792923,0.2723519504070282,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6805004477500916,0.1305866539478302,0.5958788990974426,284.8624572753906,284.95001220703125,303.2154541015625,297.4791564941406,300.0561218261719,297.22955322265625,284.8498840332031,1.0,0.3950855135917663,1.0,1.0,0.7301645278930664,1.0,-2.095104455947876,0.986295759677887,1.1088087558746338,0.5060817003250122,0.9006115198135376,0.9006115198135376,0.0,71.27766418457031,76.0,57051.69921875,0.0,776.40185546875,1.0,279.79364013671875,283.3533020019531,300.51031494140625,304.3092346191406,293.1499938964844,293.1499938964844,279.75,37005.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657652497291565,1.0,0.0,0.0,3.842404842376709,3.842430830001831,9.851435152086196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4912109375,0.0,1765.870849609375,1895.4371337890625,0.0,2163.3271484375,0.9469117522239684,1.0,0.0,3.0,1.0,0.0
17669160,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.969180464744568,0.3829851448535919,0.3456641435623169,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9631667137145996,0.3768000900745392,0.3572947382926941,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8323073983192444,0.2466342598199844,0.1735785007476806,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8729678392410278,0.2862067222595215,0.2723166644573211,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.6751824617385864,0.1299991905689239,0.5934982299804688,284.86627197265625,284.95001220703125,303.2273254394531,297.4781494140625,300.0580749511719,297.2236633300781,284.8726501464844,1.0,0.3958806097507477,1.0,1.0,0.7304428219795227,1.0,-2.0914156436920166,0.9843581914901732,1.1070574522018433,0.5049392580986023,0.8702659010887146,0.8702659010887146,0.0,72.75511932373047,79.0,56594.05859375,0.0,778.4600219726562,1.0,279.7565002441406,283.38922119140625,300.4932556152344,304.22186279296875,293.1499938964844,293.1499938964844,280.04998779296875,40312.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766750156879425,1.0,0.0,0.0,3.717293739318848,3.717319011688232,9.22034189443366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.302734375,0.0,1642.1942138671875,1895.4371337890625,0.0,2172.034423828125,0.9233945608139038,1.0,0.0,3.0,1.0,0.0
17669220,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.959236204624176,0.3819930553436279,0.3444321751594543,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9558185935020448,0.3789028525352478,0.3590686321258545,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.82596755027771,0.2473687976598739,0.1739647686481475,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.865675151348114,0.2869073450565338,0.2728095650672912,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6676587462425232,0.1294176429510116,0.590502917766571,285.0245666503906,284.95001220703125,303.25006103515625,297.4751892089844,300.06915283203125,297.2255249023437,285.0213928222656,1.0,0.3977224230766296,1.0,1.0,0.7309994697570801,1.0,-2.089518070220948,0.9832333326339722,1.1062846183776855,0.5040971636772156,0.9986083507537842,0.9986083507537842,0.0,75.14051818847656,82.0,55992.4921875,0.0,785.302001953125,1.0,280.0436706542969,283.5402526855469,300.449951171875,304.0633544921875,293.1499938964844,293.1499938964844,279.75,33232.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576169967651367,1.0,0.0,0.0,3.830300331115722,3.8303256034851074,9.789464456844144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0087890625,0.0,1721.438720703125,1895.4371337890625,0.0,2091.70361328125,0.9437451362609864,1.0,0.0,3.0,1.0,0.0
17669280,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.959236204624176,0.3819930553436279,0.3444321751594543,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9558185935020448,0.3789028525352478,0.3590686321258545,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.82596755027771,0.2473687976598739,0.1739647686481475,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.865675151348114,0.2869073450565338,0.2728095650672912,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6676587462425232,0.1294176429510116,0.590502917766571,285.0245666503906,284.95001220703125,303.25006103515625,297.4751892089844,300.06915283203125,297.2255249023437,285.0213928222656,1.0,0.3977224230766296,1.0,1.0,0.7309994697570801,1.0,-2.089518070220948,0.9832333326339722,1.1062846183776855,0.5040971636772156,0.9986083507537842,0.9986083507537842,0.0,75.14051818847656,82.0,55992.4921875,0.0,785.302001953125,1.0,280.0436706542969,283.5402526855469,300.449951171875,304.0633544921875,293.1499938964844,293.1499938964844,279.75,33232.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576169967651367,1.0,0.0,0.0,3.830300331115722,3.8303256034851074,9.789464456844144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9704.0087890625,0.0,1721.438720703125,1895.4371337890625,0.0,2091.70361328125,0.9437451362609864,1.0,0.0,3.0,1.0,0.0
17669340,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9484860897064208,0.3799989819526672,0.343079537153244,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9479511380195618,0.3802810907363891,0.3607310652732849,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8196068406105042,0.2476883381605148,0.1743950545787811,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8584849238395691,0.2872001528739929,0.2733677327632904,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6606177091598511,0.1287951469421386,0.5885189771652222,284.8733215332031,284.95001220703125,303.2714538574219,297.4710388183594,300.0754089355469,297.2195739746094,284.8800354003906,1.0,0.3998452723026275,1.0,1.0,0.7315561175346375,1.0,-2.088698625564575,0.98261821269989,1.1060802936553955,0.5036599040031433,0.8694550395011902,0.8694550395011902,0.0,77.73590087890625,85.0,56386.02734375,0.0,793.8180541992188,1.0,279.7561340332031,283.3968505859375,300.4893493652344,304.202392578125,293.1499938964844,293.1499938964844,280.04998779296875,40086.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654991745948792,1.0,0.0,0.0,3.695641279220581,3.695666551589966,9.113242640523822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.302734375,0.0,1615.5013427734375,1895.4371337890625,0.0,2160.9765625,0.9184211492538452,1.0,0.0,3.0,1.0,0.0
17669400,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9484860897064208,0.3799989819526672,0.343079537153244,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9479511380195618,0.3802810907363891,0.3607310652732849,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8196068406105042,0.2476883381605148,0.1743950545787811,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8584849238395691,0.2872001528739929,0.2733677327632904,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6606177091598511,0.1287951469421386,0.5885189771652222,284.8733215332031,284.95001220703125,303.2714538574219,297.4710388183594,300.0754089355469,297.2195739746094,284.8800354003906,1.0,0.3998452723026275,1.0,1.0,0.7315561175346375,1.0,-2.088698625564575,0.98261821269989,1.1060802936553955,0.5036599040031433,0.8694550395011902,0.8694550395011902,0.0,77.73590087890625,85.0,56386.02734375,0.0,793.8180541992188,1.0,279.7561340332031,283.3968505859375,300.4893493652344,304.202392578125,293.1499938964844,293.1499938964844,280.04998779296875,40086.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654991745948792,1.0,0.0,0.0,3.695641279220581,3.695666551589966,9.113242640523822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.302734375,0.0,1615.5013427734375,1895.4371337890625,0.0,2160.9765625,0.9184211492538452,1.0,0.0,3.0,1.0,0.0
17669460,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9388983845710754,0.3793172836303711,0.3421748876571655,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9411531686782836,0.3824483156204223,0.3625933229923248,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8142184019088745,0.2486939132213592,0.1749945878982544,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8525002598762512,0.2881559133529663,0.2741349339485168,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6546922326087952,0.1285419464111328,0.5872033834457397,285.0297241210937,284.95001220703125,303.2916564941406,297.4657897949219,300.0863037109375,297.2229919433594,285.0264587402344,1.0,0.4021446704864502,1.0,1.0,0.7321715354919434,1.0,-2.089904308319092,0.9830124378204346,1.1068917512893677,0.5036669373512268,1.0,1.0,0.0,80.2154312133789,88.0,55888.7890625,0.0,803.7025756835938,1.0,280.0435485839844,283.5434265136719,300.4438171386719,304.0499267578125,293.1499938964844,293.1499938964844,279.75,32982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570400238037109,1.0,0.0,0.0,3.81984806060791,3.819873094558716,9.736108950164637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.255859375,0.0,1706.841796875,1895.4371337890625,0.0,2086.6611328125,0.9412214756011964,1.0,0.0,3.0,1.0,0.0
17669520,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9388983845710754,0.3793172836303711,0.3421748876571655,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9411531686782836,0.3824483156204223,0.3625933229923248,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8142184019088745,0.2486939132213592,0.1749945878982544,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8525002598762512,0.2881559133529663,0.2741349339485168,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.6546922326087952,0.1285419464111328,0.5872033834457397,285.0297241210937,284.95001220703125,303.2916564941406,297.4657897949219,300.0863037109375,297.2229919433594,285.0264587402344,1.0,0.4021446704864502,1.0,1.0,0.7321715354919434,1.0,-2.089904308319092,0.9830124378204346,1.1068917512893677,0.5036669373512268,1.0,1.0,0.0,80.2154312133789,88.0,55888.7890625,0.0,803.7025756835938,1.0,280.0435485839844,283.5434265136719,300.4438171386719,304.0499267578125,293.1499938964844,293.1499938964844,279.75,32982.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570400238037109,1.0,0.0,0.0,3.81984806060791,3.819873094558716,9.736108950164637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.255859375,0.0,1706.841796875,1895.4371337890625,0.0,2086.6611328125,0.9412214756011964,1.0,0.0,3.0,1.0,0.0
17669580,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9283014535903932,0.3774908781051636,0.3410038650035858,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9334979057312012,0.3838406801223755,0.3642830848693847,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8082073330879211,0.2491619437932968,0.175551488995552,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.846140444278717,0.2885714769363403,0.2748430669307709,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6487239003181458,0.1281211227178573,0.5862723588943481,284.8750915527344,284.95001220703125,303.310791015625,297.45953369140625,300.09185791015625,297.2175598144531,284.8813781738281,1.0,0.4046314060688019,1.0,1.0,0.7327868938446045,1.0,-2.090933084487915,0.9832934141159058,1.1076396703720093,0.5037270784378052,0.8716568946838379,0.8716568946838379,0.0,82.99243927001953,91.0,56359.25390625,0.0,814.4970703125,1.0,279.7561950683594,283.3947448730469,300.48065185546875,304.1918029785156,293.1499938964844,293.1499938964844,280.04998779296875,39751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654799222946167,1.0,0.0,0.0,3.6964735984802246,3.69649887084961,9.11734787223395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5986328125,0.0,1613.9149169921875,1895.4371337890625,0.0,2160.806640625,0.9184119701385498,1.0,0.0,3.0,1.0,0.0
17669640,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9283014535903932,0.3774908781051636,0.3410038650035858,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9334979057312012,0.3838406801223755,0.3642830848693847,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8082073330879211,0.2491619437932968,0.175551488995552,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.846140444278717,0.2885714769363403,0.2748430669307709,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.6487239003181458,0.1281211227178573,0.5862723588943481,284.8750915527344,284.95001220703125,303.310791015625,297.45953369140625,300.09185791015625,297.2175598144531,284.8813781738281,1.0,0.4046314060688019,1.0,1.0,0.7327868938446045,1.0,-2.090933084487915,0.9832934141159058,1.1076396703720093,0.5037270784378052,0.8716568946838379,0.8716568946838379,0.0,82.99243927001953,91.0,56359.25390625,0.0,814.4970703125,1.0,279.7561950683594,283.3947448730469,300.48065185546875,304.1918029785156,293.1499938964844,293.1499938964844,280.04998779296875,39751.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654799222946167,1.0,0.0,0.0,3.6964735984802246,3.69649887084961,9.11734787223395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.5986328125,0.0,1613.9149169921875,1895.4371337890625,0.0,2160.806640625,0.9184119701385498,1.0,0.0,3.0,1.0,0.0
17669700,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.922862946987152,0.3770537376403808,0.3403524160385132,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9294777512550354,0.3848147392272949,0.3650404512882232,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8049723505973816,0.2496163994073867,0.1757838726043701,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8428744673728943,0.2889830470085144,0.2751224935054779,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6456862092018127,0.1279964596033096,0.5856151580810547,285.0270080566406,284.95001220703125,303.3199768066406,297.4560852050781,300.0961303710937,297.2179260253906,285.0366516113281,1.0,0.4058647453784942,1.0,1.0,0.7330946326255798,1.0,-2.0908823013305664,0.9831677675247192,1.1077145338058472,0.5035461187362671,0.9714937806129456,0.9714937806129456,0.0,84.44495391845703,91.0,55700.375,0.0,819.6256103515625,1.0,280.0031433105469,283.5575561523437,300.42169189453125,303.9730529785156,293.1499938964844,293.1499938964844,280.04998779296875,34523.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589561343193054,1.0,0.0,0.0,3.73637056350708,3.736395120620728,9.3152209501568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.5849609375,0.0,1620.0943603515625,1895.4371337890625,0.0,2103.4228515625,0.9258091449737548,1.0,0.0,3.0,1.0,0.0
17669760,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9190512895584106,0.3769030570983886,0.3401981890201568,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.926872730255127,0.3860030770301819,0.3661481738090515,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8028473258018494,0.2502579391002655,0.1762249618768692,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8406878709793091,0.2895808219909668,0.2756778001785278,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.6435386538505554,0.1279893368482589,0.585607647895813,285.03094482421875,284.95001220703125,303.3289794921875,297.45245361328125,300.1019287109375,297.2212219238281,285.0278625488281,1.0,0.4071996212005615,1.0,1.0,0.7334486246109009,1.0,-2.093213081359864,0.9842050671577454,1.1090079545974731,0.5040201544761658,1.0,1.0,0.0,85.66313934326172,94.0,55877.48828125,0.0,826.0437622070312,1.0,280.04351806640625,283.5413513183594,300.4320983886719,304.0377502441406,293.1499938964844,293.1499938964844,279.75,32924.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573606967926025,1.0,0.0,0.0,3.821099758148194,3.821125030517578,9.742491329234326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.2392578125,0.0,1707.89892578125,1895.4371337890625,0.0,2089.463134765625,0.9415549635887146,1.0,0.0,3.0,1.0,0.0
17669820,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.909439206123352,0.375170886516571,0.3391184508800506,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9196876883506776,0.3873785138130188,0.3678325712680816,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7970497608184814,0.250796914100647,0.1768389642238617,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8349277973175049,0.2900251746177673,0.2764246761798858,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6382994055747986,0.1276505291461944,0.5851086378097534,284.874755859375,284.95001220703125,303.34637451171875,297.4446105957031,300.10662841796875,297.2159118652344,284.8809509277344,1.0,0.409878671169281,1.0,1.0,0.7341567277908325,1.0,-2.094979286193848,0.9848190546035768,1.110160231590271,0.5042558312416077,0.8733678460121155,0.8733678460121155,0.0,88.594970703125,97.0,56376.41796875,0.0,838.0809936523438,1.0,279.75616455078125,283.3900756835937,300.466796875,304.17926025390625,293.1499938964844,293.1499938964844,280.04998779296875,39662.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660031318664551,1.0,0.0,0.0,3.70234751701355,3.702372550964356,9.146345973931602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6904296875,0.0,1619.987060546875,1895.4371337890625,0.0,2165.42919921875,0.9196239113807678,1.0,0.0,3.0,1.0,0.0
17669880,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.909439206123352,0.375170886516571,0.3391184508800506,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9196876883506776,0.3873785138130188,0.3678325712680816,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7970497608184814,0.250796914100647,0.1768389642238617,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8349277973175049,0.2900251746177673,0.2764246761798858,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6382994055747986,0.1276505291461944,0.5851086378097534,284.874755859375,284.95001220703125,303.34637451171875,297.4446105957031,300.10662841796875,297.2159118652344,284.8809509277344,1.0,0.409878671169281,1.0,1.0,0.7341567277908325,1.0,-2.094979286193848,0.9848190546035768,1.110160231590271,0.5042558312416077,0.8733678460121155,0.8733678460121155,0.0,88.594970703125,97.0,56376.41796875,0.0,838.0809936523438,1.0,279.75616455078125,283.3900756835937,300.466796875,304.17926025390625,293.1499938964844,293.1499938964844,280.04998779296875,39662.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660031318664551,1.0,0.0,0.0,3.70234751701355,3.702372550964356,9.146345973931602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8627.6904296875,0.0,1619.987060546875,1895.4371337890625,0.0,2165.42919921875,0.9196239113807678,1.0,0.0,3.0,1.0,0.0
