time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9016298651695251,0.3746627569198608,0.3383878171443939,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9136778116226196,0.389525294303894,0.3696834146976471,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7921195030212402,0.2519606649875641,0.1775613874197006,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8299880027770996,0.2910549640655517,0.2772820293903351,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6337189674377441,0.1275758296251297,0.5847408771514893,285.0318298339844,284.95001220703125,303.3630676269531,297.43609619140625,300.1160888671875,297.2196960449219,285.0287780761719,1.0,0.4125804305076599,1.0,1.0,0.7348647713661194,1.0,-2.0977749824523926,0.9859698414802552,1.111805081367493,0.5046793818473816,1.0,1.0,0.0,91.38578033447266,100.0,55893.5703125,0.0,850.5709228515625,1.0,280.0435791015625,283.5380554199219,300.4163513183594,304.0233764648437,293.1499938964844,293.1499938964844,279.75,32966.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75799161195755,1.0,0.0,0.0,3.825785636901856,3.82581090927124,9.76640080807556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.830078125,0.0,1713.885009765625,1895.4371337890625,0.0,2094.97998046875,0.9425402879714966,1.0,0.0,3.0,1.0,0.0
17670000,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9016298651695251,0.3746627569198608,0.3383878171443939,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9136778116226196,0.389525294303894,0.3696834146976471,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7921195030212402,0.2519606649875641,0.1775613874197006,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8299880027770996,0.2910549640655517,0.2772820293903351,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.6337189674377441,0.1275758296251297,0.5847408771514893,285.0318298339844,284.95001220703125,303.3630676269531,297.43609619140625,300.1160888671875,297.2196960449219,285.0287780761719,1.0,0.4125804305076599,1.0,1.0,0.7348647713661194,1.0,-2.0977749824523926,0.9859698414802552,1.111805081367493,0.5046793818473816,1.0,1.0,0.0,91.38578033447266,100.0,55893.5703125,0.0,850.5709228515625,1.0,280.0435791015625,283.5380554199219,300.4163513183594,304.0233764648437,293.1499938964844,293.1499938964844,279.75,32966.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75799161195755,1.0,0.0,0.0,3.825785636901856,3.82581090927124,9.76640080807556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.830078125,0.0,1713.885009765625,1895.4371337890625,0.0,2094.97998046875,0.9425402879714966,1.0,0.0,3.0,1.0,0.0
17670060,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8936164379119873,0.3730161190032959,0.3373883068561554,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.907428741455078,0.390878289937973,0.3713536262512207,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7868930697441101,0.2525634169578552,0.1782237738370895,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8247801065444946,0.2915145754814148,0.2780490517616272,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6290744543075562,0.1272825598716735,0.5844731330871582,284.8746337890625,284.95001220703125,303.37921142578125,297.4270935058594,300.1202392578125,297.2144775390625,284.8807067871094,1.0,0.4153521656990051,1.0,1.0,0.7356336712837219,1.0,-2.099980592727661,0.9867814183235168,1.1131991147994995,0.5050234198570251,0.8752079606056213,0.8752079606056213,0.0,94.4027862548828,103.0,56412.765625,0.0,863.3594970703125,1.0,279.75616455078125,283.3852233886719,300.44976806640625,304.1645812988281,293.1499938964844,293.1499938964844,280.04998779296875,39600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667184472084045,1.0,0.0,0.0,3.709738254547119,3.709763526916504,9.182899702864232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.36328125,0.0,1628.034912109375,1895.4371337890625,0.0,2171.75390625,0.9212077856063844,1.0,0.0,3.0,1.0,0.0
17670120,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8936164379119873,0.3730161190032959,0.3373883068561554,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.907428741455078,0.390878289937973,0.3713536262512207,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7868930697441101,0.2525634169578552,0.1782237738370895,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8247801065444946,0.2915145754814148,0.2780490517616272,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6290744543075562,0.1272825598716735,0.5844731330871582,284.8746337890625,284.95001220703125,303.37921142578125,297.4270935058594,300.1202392578125,297.2144775390625,284.8807067871094,1.0,0.4153521656990051,1.0,1.0,0.7356336712837219,1.0,-2.099980592727661,0.9867814183235168,1.1131991147994995,0.5050234198570251,0.8752079606056213,0.8752079606056213,0.0,94.4027862548828,103.0,56412.765625,0.0,863.3594970703125,1.0,279.75616455078125,283.3852233886719,300.44976806640625,304.1645812988281,293.1499938964844,293.1499938964844,280.04998779296875,39600.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667184472084045,1.0,0.0,0.0,3.709738254547119,3.709763526916504,9.182899702864232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.36328125,0.0,1628.034912109375,1895.4371337890625,0.0,2171.75390625,0.9212077856063844,1.0,0.0,3.0,1.0,0.0
17670180,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.886708676815033,0.3725819885730743,0.3367257714271545,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.90240740776062,0.3930083811283111,0.3731865584850311,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7825002670288086,0.2537943124771118,0.1789925545454025,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8202810883522034,0.2925594449043274,0.2789207696914673,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6249544024467468,0.1272439211606979,0.5842844247817993,285.032958984375,284.95001220703125,303.3949279785156,297.41766357421875,300.12921142578125,297.2184143066406,285.0302429199219,1.0,0.4181160926818847,1.0,1.0,0.7364025712013245,1.0,-2.1031243801116943,0.9880837798118592,1.11504065990448,0.5055299997329712,1.0,1.0,0.0,97.25638580322266,106.0,55922.296875,0.0,876.456298828125,1.0,280.0435791015625,283.53533935546875,300.39813232421875,304.0069885253906,293.1499938964844,293.1499938964844,279.75,33038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587584853172302,1.0,0.0,0.0,3.830198049545288,3.830223321914673,9.788941497390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.439453125,0.0,1719.789794921875,1895.4371337890625,0.0,2101.6923828125,0.9436745047569276,1.0,0.0,3.0,1.0,0.0
17670240,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.886708676815033,0.3725819885730743,0.3367257714271545,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.90240740776062,0.3930083811283111,0.3731865584850311,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.7825002670288086,0.2537943124771118,0.1789925545454025,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8202810883522034,0.2925594449043274,0.2789207696914673,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6249544024467468,0.1272439211606979,0.5842844247817993,285.032958984375,284.95001220703125,303.3949279785156,297.41766357421875,300.12921142578125,297.2184143066406,285.0302429199219,1.0,0.4181160926818847,1.0,1.0,0.7364025712013245,1.0,-2.1031243801116943,0.9880837798118592,1.11504065990448,0.5055299997329712,1.0,1.0,0.0,97.25638580322266,106.0,55922.296875,0.0,876.456298828125,1.0,280.0435791015625,283.53533935546875,300.39813232421875,304.0069885253906,293.1499938964844,293.1499938964844,279.75,33038.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587584853172302,1.0,0.0,0.0,3.830198049545288,3.830223321914673,9.788941497390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.439453125,0.0,1719.789794921875,1895.4371337890625,0.0,2101.6923828125,0.9436745047569276,1.0,0.0,3.0,1.0,0.0
17670300,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8836168050765991,0.3719623386859894,0.3365142047405243,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9002823233604431,0.3938083052635193,0.3742056787014007,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7806277275085449,0.2542311251163482,0.1794530898332595,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.818307101726532,0.2929044067859649,0.2794566452503204,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6231534481048584,0.1271730959415435,0.5845315456390381,284.8768615722656,284.95001220703125,303.4026794433594,297.412841796875,300.1321716308594,297.2176208496094,284.8643493652344,1.0,0.4195618331432342,1.0,1.0,0.7367870211601257,1.0,-2.1055908203125,0.9891651272773744,1.116425633430481,0.5060856938362122,0.9073219299316406,0.9073219299316406,0.0,98.64938354492188,106.0,56782.859375,0.0,883.7216796875,1.0,279.7943420410156,283.3539123535156,300.4501342773437,304.227294921875,293.1499938964844,293.1499938964844,279.75,36324.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656558156013489,1.0,0.0,0.0,3.825306415557861,3.825332164764404,9.76395426732779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.5947265625,0.0,1739.6353759765625,1895.4371337890625,0.0,2162.3603515625,0.9427813291549684,1.0,0.0,3.0,1.0,0.0
17670360,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8794492483139038,0.371021568775177,0.3358038365840912,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8971773386001587,0.3943454921245575,0.3748449385166168,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7778780460357666,0.2544653415679931,0.1797041893005371,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8154944181442261,0.2930352985858917,0.2797054350376129,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.620711624622345,0.126984491944313,0.5841770768165588,284.87451171875,284.95001220703125,303.4103698730469,297.4079284667969,300.13311767578125,297.21337890625,284.88043212890625,1.0,0.4209303855895996,1.0,1.0,0.7371858954429626,1.0,-2.105682134628296,0.989065170288086,1.1166170835494995,0.505976676940918,0.8770102858543396,0.8770102858543396,0.0,100.3135986328125,109.0,56459.625,0.0,889.7734985351562,1.0,279.75640869140625,283.3800354003906,300.430908203125,304.1490478515625,293.1499938964844,293.1499938964844,280.04998779296875,39570.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675119638442993,1.0,0.0,0.0,3.71825647354126,3.718281745910645,9.225118446920532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.9462890625,0.0,1637.657958984375,1895.4371337890625,0.0,2178.7763671875,0.9229508638381958,1.0,0.0,3.0,1.0,0.0
17670420,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8732271194458008,0.3706580400466919,0.3352062404155731,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.892770528793335,0.396464854478836,0.3766646981239319,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7740247845649719,0.255766898393631,0.1805212199687957,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8112976551055908,0.2940956652164459,0.2805911004543304,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.616851806640625,0.1269742846488952,0.5841243863105774,285.0344543457031,284.95001220703125,303.42559814453125,297.39801025390625,300.1419982910156,297.21746826171875,285.0319519042969,1.0,0.4237224459648132,1.0,1.0,0.7379836440086365,1.0,-2.109126329421997,0.9905065894126892,1.118619680404663,0.5065675377845764,1.0,1.0,0.0,103.19773864746094,112.0,55962.41015625,0.0,903.3329467773438,1.0,280.04364013671875,283.5324401855469,300.378662109375,303.9901428222656,293.1499938964844,293.1499938964844,279.75,33120.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596021294593811,1.0,0.0,0.0,3.83589506149292,3.8359203338623047,9.818083981372183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.095703125,0.0,1727.34716796875,1895.4371337890625,0.0,2109.083740234375,0.9449975490570068,1.0,0.0,3.0,1.0,0.0
17670480,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8732271194458008,0.3706580400466919,0.3352062404155731,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.892770528793335,0.396464854478836,0.3766646981239319,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7740247845649719,0.255766898393631,0.1805212199687957,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8112976551055908,0.2940956652164459,0.2805911004543304,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.616851806640625,0.1269742846488952,0.5841243863105774,285.0344543457031,284.95001220703125,303.42559814453125,297.39801025390625,300.1419982910156,297.21746826171875,285.0319519042969,1.0,0.4237224459648132,1.0,1.0,0.7379836440086365,1.0,-2.109126329421997,0.9905065894126892,1.118619680404663,0.5065675377845764,1.0,1.0,0.0,103.19773864746094,112.0,55962.41015625,0.0,903.3329467773438,1.0,280.04364013671875,283.5324401855469,300.378662109375,303.9901428222656,293.1499938964844,293.1499938964844,279.75,33120.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596021294593811,1.0,0.0,0.0,3.83589506149292,3.8359203338623047,9.818083981372183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.095703125,0.0,1727.34716796875,1895.4371337890625,0.0,2109.083740234375,0.9449975490570068,1.0,0.0,3.0,1.0,0.0
17670540,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8666927814483643,0.3691715896129608,0.3343483805656433,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.88805091381073,0.3977878987789154,0.3783109784126282,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7699588537216187,0.2565048038959503,0.1812802255153656,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8067411780357361,0.2945839762687683,0.2813887894153595,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6127631664276123,0.1267410367727279,0.5841392874717712,284.8763122558594,284.95001220703125,303.4407958984375,297.3880310058594,300.1458435058594,297.21258544921875,284.8811950683594,1.0,0.4265553951263428,1.0,1.0,0.7387813925743103,1.0,-2.1119658946990967,0.9916225671768188,1.1203433275222778,0.5070996880531311,0.8803298473358154,0.8803298473358154,0.0,106.27828979492188,115.0,56537.14453125,0.0,917.0678100585938,1.0,279.7569885253906,283.3750305175781,300.4105834960937,304.132568359375,293.1499938964844,293.1499938964844,280.04998779296875,39371.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683603763580322,1.0,0.0,0.0,3.730147838592529,3.730173110961914,9.284218549510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.01953125,0.0,1649.956298828125,1895.4371337890625,0.0,2186.2919921875,0.9254375100135804,1.0,0.0,3.0,1.0,0.0
17670600,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8666927814483643,0.3691715896129608,0.3343483805656433,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.88805091381073,0.3977878987789154,0.3783109784126282,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7699588537216187,0.2565048038959503,0.1812802255153656,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8067411780357361,0.2945839762687683,0.2813887894153595,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6127631664276123,0.1267410367727279,0.5841392874717712,284.8763122558594,284.95001220703125,303.4407958984375,297.3880310058594,300.1458435058594,297.21258544921875,284.8811950683594,1.0,0.4265553951263428,1.0,1.0,0.7387813925743103,1.0,-2.1119658946990967,0.9916225671768188,1.1203433275222778,0.5070996880531311,0.8803298473358154,0.8803298473358154,0.0,106.27828979492188,115.0,56537.14453125,0.0,917.0678100585938,1.0,279.7569885253906,283.3750305175781,300.4105834960937,304.132568359375,293.1499938964844,293.1499938964844,280.04998779296875,39371.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683603763580322,1.0,0.0,0.0,3.730147838592529,3.730173110961914,9.284218549510116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.01953125,0.0,1649.956298828125,1895.4371337890625,0.0,2186.2919921875,0.9254375100135804,1.0,0.0,3.0,1.0,0.0
17670660,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861135721206665,0.3688806593418121,0.333817720413208,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.884112536907196,0.399908185005188,0.3801279366016388,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7666122317314148,0.2578825056552887,0.1821488291025161,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8027336001396179,0.2956624329090118,0.2822900414466858,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.608965277671814,0.1267551183700561,0.5841978192329407,285.0361022949219,284.95001220703125,303.4560852050781,297.3780822753906,300.1549072265625,297.2169494628906,285.0338439941406,1.0,0.4293586313724518,1.0,1.0,0.7395777106285095,1.0,-2.115701198577881,0.9932093024253844,1.1224919557571411,0.5077838897705078,1.0,1.0,0.0,109.17430114746094,118.0,56014.83203125,0.0,931.0283813476562,1.0,280.0436706542969,283.5294494628906,300.3587951660156,303.9735717773437,293.1499938964844,293.1499938964844,279.75,33236.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605041861534119,1.0,0.0,0.0,3.842532873153688,3.8425581455230713,9.85209112513985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.2919921875,0.0,1736.3397216796875,1895.4371337890625,0.0,2116.99658203125,0.9465273022651672,1.0,0.0,3.0,1.0,0.0
17670720,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861135721206665,0.3688806593418121,0.333817720413208,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.884112536907196,0.399908185005188,0.3801279366016388,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7666122317314148,0.2578825056552887,0.1821488291025161,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8027336001396179,0.2956624329090118,0.2822900414466858,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.608965277671814,0.1267551183700561,0.5841978192329407,285.0361022949219,284.95001220703125,303.4560852050781,297.3780822753906,300.1549072265625,297.2169494628906,285.0338439941406,1.0,0.4293586313724518,1.0,1.0,0.7395777106285095,1.0,-2.115701198577881,0.9932093024253844,1.1224919557571411,0.5077838897705078,1.0,1.0,0.0,109.17430114746094,118.0,56014.83203125,0.0,931.0283813476562,1.0,280.0436706542969,283.5294494628906,300.3587951660156,303.9735717773437,293.1499938964844,293.1499938964844,279.75,33236.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605041861534119,1.0,0.0,0.0,3.842532873153688,3.8425581455230713,9.85209112513985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.2919921875,0.0,1736.3397216796875,1895.4371337890625,0.0,2116.99658203125,0.9465273022651672,1.0,0.0,3.0,1.0,0.0
17670780,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8553023338317871,0.3674804270267486,0.333036869764328,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.879893958568573,0.4012373089790344,0.3817817866802215,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7630741000175476,0.2586992084980011,0.1829636245965957,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7984883189201355,0.2961731553077698,0.2831098735332489,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6050063371658325,0.1265487670898437,0.5843322277069092,284.8778076171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1590881347656,297.2123718261719,284.8828125,1.0,0.4322008788585663,1.0,1.0,0.7403740286827087,1.0,-2.118879556655884,0.9944940209388732,1.1243855953216553,0.5084232687950134,0.8835086226463318,0.8835086226463318,0.0,112.25878143310548,121.0,56611.98046875,0.0,945.1785278320312,1.0,279.7567443847656,283.3713073730469,300.3910217285156,304.1171569824219,293.1499938964844,293.1499938964844,280.04998779296875,39303.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692736387252808,1.0,0.0,0.0,3.738770008087158,3.738795518875122,9.327189331997944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2392578125,0.0,1659.508056640625,1895.4371337890625,0.0,2194.390869140625,0.9274365305900574,1.0,0.0,3.0,1.0,0.0
17670840,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8553023338317871,0.3674804270267486,0.333036869764328,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.879893958568573,0.4012373089790344,0.3817817866802215,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7630741000175476,0.2586992084980011,0.1829636245965957,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7984883189201355,0.2961731553077698,0.2831098735332489,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6050063371658325,0.1265487670898437,0.5843322277069092,284.8778076171875,284.95001220703125,303.4715881347656,297.3682556152344,300.1590881347656,297.2123718261719,284.8828125,1.0,0.4322008788585663,1.0,1.0,0.7403740286827087,1.0,-2.118879556655884,0.9944940209388732,1.1243855953216553,0.5084232687950134,0.8835086226463318,0.8835086226463318,0.0,112.25878143310548,121.0,56611.98046875,0.0,945.1785278320312,1.0,279.7567443847656,283.3713073730469,300.3910217285156,304.1171569824219,293.1499938964844,293.1499938964844,280.04998779296875,39303.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692736387252808,1.0,0.0,0.0,3.738770008087158,3.738795518875122,9.327189331997944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.2392578125,0.0,1659.508056640625,1895.4371337890625,0.0,2194.390869140625,0.9274365305900574,1.0,0.0,3.0,1.0,0.0
17670900,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8523252010345459,0.3672170341014862,0.3325578272342682,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8776856064796448,0.4021796584129333,0.3825060427188873,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7612176537513733,0.2593255043029785,0.1833159029483795,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7962529063224792,0.2966213524341583,0.2834272980690002,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6028764247894287,0.1265102326869964,0.5841109156608582,285.0291442871094,284.95001220703125,303.4794616699219,297.3634338378906,300.1628723144531,297.2130432128906,285.0390014648437,1.0,0.4335665702819824,1.0,1.0,0.7407721281051636,1.0,-2.1197094917297363,0.9947738647460938,1.124935507774353,0.5084810853004456,0.9834033250808716,0.9834033250808716,0.0,113.8377456665039,121.0,55930.1328125,0.0,951.6746215820312,1.0,280.00421142578125,283.5360412597656,300.3309020996094,303.8967590332031,293.1499938964844,293.1499938964844,280.04998779296875,34524.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629595398902893,1.0,0.0,0.0,3.775227069854736,3.775252103805542,9.509976734989324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.353515625,0.0,1665.5848388671875,1895.4371337890625,0.0,2138.580810546875,0.9344412088394164,1.0,0.0,3.0,1.0,0.0
17670960,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8503387570381165,0.367254763841629,0.3325695991516113,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8763790726661682,0.4033621549606323,0.383603036403656,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7601776719093323,0.2601543068885803,0.1838864833116531,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.794850766658783,0.2972701787948608,0.2840294539928436,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6014165878295898,0.1265853643417358,0.5844985842704773,285.0375671386719,284.95001220703125,303.4874267578125,297.35870361328125,300.16851806640625,297.21697998046875,285.03594970703125,1.0,0.435010701417923,1.0,1.0,0.7411864995956421,1.0,-2.122913122177124,0.9962233304977416,1.1266896724700928,0.5091972351074219,1.0,1.0,0.0,115.16097259521484,124.0,56083.1484375,0.0,959.5400390625,1.0,280.0433044433594,283.5265197753906,300.3397521972656,303.9584655761719,293.1499938964844,293.1499938964844,279.75,33382.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614753246307373,1.0,0.0,0.0,3.849493741989136,3.8495192527771,9.887819487630622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.3544921875,0.0,1745.9892578125,1895.4371337890625,0.0,2125.525390625,0.9481967091560364,1.0,0.0,3.0,1.0,0.0
17671020,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8451032042503357,0.3659323155879974,0.3318560421466827,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8725922107696533,0.4046950042247772,0.3852617442607879,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7570894360542297,0.2610468864440918,0.1847547143697738,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7909917831420898,0.2978008091449737,0.2848683595657348,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5976881980895996,0.1264020949602127,0.5847348570823669,284.8782958984375,284.95001220703125,303.5036926269531,297.3495178222656,300.1731872558594,297.2126159667969,284.8829650878906,1.0,0.4378570914268493,1.0,1.0,0.7420151233673096,1.0,-2.126387596130371,0.9976441860198976,1.128743290901184,0.5099189281463623,0.8867587447166443,0.8867587447166443,0.0,118.2500228881836,112.0,56716.97265625,0.0,974.081787109375,1.0,279.7568359375,283.36529541015625,300.37237548828125,304.1044616699219,293.1499938964844,293.1499938964844,280.04998779296875,39190.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702280282974243,1.0,0.0,0.0,3.7525346279144287,3.752560377120972,9.395993743055442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.640625,0.0,1674.802978515625,1895.4371337890625,0.0,2202.86376953125,0.9302626252174376,1.0,0.0,3.0,1.0,0.0
17671080,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8451032042503357,0.3659323155879974,0.3318560421466827,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8725922107696533,0.4046950042247772,0.3852617442607879,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7570894360542297,0.2610468864440918,0.1847547143697738,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7909917831420898,0.2978008091449737,0.2848683595657348,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.5976881980895996,0.1264020949602127,0.5847348570823669,284.8782958984375,284.95001220703125,303.5036926269531,297.3495178222656,300.1731872558594,297.2126159667969,284.8829650878906,1.0,0.4378570914268493,1.0,1.0,0.7420151233673096,1.0,-2.126387596130371,0.9976441860198976,1.128743290901184,0.5099189281463623,0.8867587447166443,0.8867587447166443,0.0,118.2500228881836,112.0,56716.97265625,0.0,974.081787109375,1.0,279.7568359375,283.36529541015625,300.37237548828125,304.1044616699219,293.1499938964844,293.1499938964844,280.04998779296875,39190.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702280282974243,1.0,0.0,0.0,3.7525346279144287,3.752560377120972,9.395993743055442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.640625,0.0,1674.802978515625,1895.4371337890625,0.0,2202.86376953125,0.9302626252174376,1.0,0.0,3.0,1.0,0.0
17671140,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8485292196273804,0.3657895624637604,0.331251859664917,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8781179785728455,0.406835675239563,0.3868760764598846,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7618092894554138,0.2625933885574341,0.1855776160955429,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7956290245056152,0.2989285886287689,0.2855968475341797,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.600645124912262,0.1264723986387252,0.5840186476707458,285.0386047363281,284.95001220703125,303.5205993652344,297.3407897949219,300.1831359863281,297.21759033203125,285.0368957519531,1.0,0.4357625246047973,1.0,1.0,0.742843747138977,1.0,-2.1286003589630127,0.9984607696533204,1.130139708518982,0.5102171897888184,1.0,1.0,0.0,115.77373504638672,100.0,56130.78125,0.0,967.2594604492188,1.0,280.0436096191406,283.52252197265625,300.3214416503906,303.944091796875,293.1499938964844,293.1499938964844,279.75,33514.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623711228370667,1.0,0.0,0.0,3.8574492931365967,3.857474803924561,9.928729696184746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.412109375,0.0,1756.791015625,1895.4371337890625,0.0,2133.40185546875,0.950013279914856,1.0,0.0,3.0,1.0,0.0
17671200,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8485292196273804,0.3657895624637604,0.331251859664917,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8781179785728455,0.406835675239563,0.3868760764598846,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7618092894554138,0.2625933885574341,0.1855776160955429,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7956290245056152,0.2989285886287689,0.2855968475341797,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.600645124912262,0.1264723986387252,0.5840186476707458,285.0386047363281,284.95001220703125,303.5205993652344,297.3407897949219,300.1831359863281,297.21759033203125,285.0368957519531,1.0,0.4357625246047973,1.0,1.0,0.742843747138977,1.0,-2.1286003589630127,0.9984607696533204,1.130139708518982,0.5102171897888184,1.0,1.0,0.0,115.77373504638672,100.0,56130.78125,0.0,967.2594604492188,1.0,280.0436096191406,283.52252197265625,300.3214416503906,303.944091796875,293.1499938964844,293.1499938964844,279.75,33514.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623711228370667,1.0,0.0,0.0,3.8574492931365967,3.857474803924561,9.928729696184746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.412109375,0.0,1756.791015625,1895.4371337890625,0.0,2133.40185546875,0.950013279914856,1.0,0.0,3.0,1.0,0.0
17671260,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8577123284339905,0.3646091818809509,0.3303191661834717,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8900350332260132,0.4082204401493072,0.3882238864898681,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7719859480857849,0.2636218667030334,0.1862722039222717,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.806029736995697,0.299532800912857,0.2861424684524536,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6081416010856628,0.126376211643219,0.5829009413719177,284.876220703125,284.95001220703125,303.5381774902344,297.3326721191406,300.18853759765625,297.21392822265625,284.8807373046875,1.0,0.4309132099151611,1.0,1.0,0.7437071800231934,1.0,-2.129251718521118,0.9984700679779052,1.1307817697525024,0.5101684927940369,0.8865423798561096,0.8865423798561096,0.0,109.7982406616211,88.0,56711.1953125,0.0,946.2178955078124,1.0,279.7567749023437,283.3592834472656,300.3544921875,304.0871887207031,293.1499938964844,293.1499938964844,280.04998779296875,39289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709158062934875,1.0,0.0,0.0,3.75827431678772,3.758300065994263,9.424758786735764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.138671875,0.0,1682.3409423828125,1895.4371337890625,0.0,2208.975341796875,0.9315804839134216,1.0,0.0,3.0,1.0,0.0
17671320,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8577123284339905,0.3646091818809509,0.3303191661834717,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8900350332260132,0.4082204401493072,0.3882238864898681,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7719859480857849,0.2636218667030334,0.1862722039222717,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.806029736995697,0.299532800912857,0.2861424684524536,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.6081416010856628,0.126376211643219,0.5829009413719177,284.876220703125,284.95001220703125,303.5381774902344,297.3326721191406,300.18853759765625,297.21392822265625,284.8807373046875,1.0,0.4309132099151611,1.0,1.0,0.7437071800231934,1.0,-2.129251718521118,0.9984700679779052,1.1307817697525024,0.5101684927940369,0.8865423798561096,0.8865423798561096,0.0,109.7982406616211,88.0,56711.1953125,0.0,946.2178955078124,1.0,279.7567749023437,283.3592834472656,300.3544921875,304.0871887207031,293.1499938964844,293.1499938964844,280.04998779296875,39289.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709158062934875,1.0,0.0,0.0,3.75827431678772,3.758300065994263,9.424758786735764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.138671875,0.0,1682.3409423828125,1895.4371337890625,0.0,2208.975341796875,0.9315804839134216,1.0,0.0,3.0,1.0,0.0
17671380,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8729444742202759,0.3646330535411834,0.3296419084072113,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9083418846130372,0.4104490280151367,0.3896825909614563,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7876696586608887,0.2653422951698303,0.1870411932468414,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8210228085517883,0.3007685244083404,0.2867358028888702,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6191685795783997,0.1265752762556076,0.5816377997398376,285.03692626953125,284.95001220703125,303.556640625,297.3252258300781,300.1995849609375,297.2198486328125,285.03521728515625,1.0,0.424236387014389,1.0,1.0,0.7445706129074097,1.0,-2.1303040981292725,0.9987057447433472,1.1315983533859253,0.5101284384727478,1.0,1.0,0.0,101.46598052978516,76.0,56095.734375,0.0,916.9981079101562,1.0,280.04364013671875,283.51776123046875,300.304443359375,303.9246520996094,293.1499938964844,293.1499938964844,279.75,33565.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627505660057068,1.0,0.0,0.0,3.860348701477051,3.8603744506835938,9.94366246231948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0205078125,0.0,1760.7587890625,1895.4371337890625,0.0,2136.741455078125,0.9507054686546326,1.0,0.0,3.0,1.0,0.0
17671440,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8729444742202759,0.3646330535411834,0.3296419084072113,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.9083418846130372,0.4104490280151367,0.3896825909614563,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.7876696586608887,0.2653422951698303,0.1870411932468414,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8210228085517883,0.3007685244083404,0.2867358028888702,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6191685795783997,0.1265752762556076,0.5816377997398376,285.03692626953125,284.95001220703125,303.556640625,297.3252258300781,300.1995849609375,297.2198486328125,285.03521728515625,1.0,0.424236387014389,1.0,1.0,0.7445706129074097,1.0,-2.1303040981292725,0.9987057447433472,1.1315983533859253,0.5101284384727478,1.0,1.0,0.0,101.46598052978516,76.0,56095.734375,0.0,916.9981079101562,1.0,280.04364013671875,283.51776123046875,300.304443359375,303.9246520996094,293.1499938964844,293.1499938964844,279.75,33565.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627505660057068,1.0,0.0,0.0,3.860348701477051,3.8603744506835938,9.94366246231948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.0205078125,0.0,1760.7587890625,1895.4371337890625,0.0,2136.741455078125,0.9507054686546326,1.0,0.0,3.0,1.0,0.0
17671500,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8830429315567017,0.3642987608909607,0.3294346630573272,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9210420846939088,0.4113281667232513,0.390529066324234,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.797734797000885,0.2660481929779053,0.1875066459178924,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8302502632141113,0.3012385666370392,0.2871399521827698,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6258820295333862,0.1266501545906067,0.5813453197479248,284.88348388671875,284.95001220703125,303.56622314453125,297.3218078613281,300.20391845703125,297.2203063964844,284.87017822265625,1.0,0.4204971492290497,1.0,1.0,0.7450023889541626,1.0,-2.131767988204956,0.9992759227752686,1.1324920654296875,0.5104188323020935,0.9191465973854064,0.9191465973854064,0.0,96.70731353759766,76.0,56991.03515625,0.0,901.1053466796876,1.0,279.7933654785156,283.33599853515625,300.357177734375,304.1457214355469,293.1499938964844,293.1499938964844,279.75,36179.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693919539451599,1.0,0.0,0.0,3.859023094177246,3.859049081802368,9.936833293977545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.931640625,0.0,1779.8106689453125,1895.4371337890625,0.0,2195.44091796875,0.950516164302826,1.0,0.0,3.0,1.0,0.0
17671560,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.893483579158783,0.3636271059513092,0.3287361264228821,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9346097111701964,0.4119245111942291,0.3909804821014404,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8080862760543823,0.2665423154830932,0.1877553015947342,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8398594260215759,0.3014845252037048,0.2872501015663147,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.6327627301216125,0.1266148388385772,0.5804696083068848,284.8741149902344,284.95001220703125,303.5760498046875,297.318603515625,300.2062683105469,297.2169494628906,284.8795471191406,1.0,0.4164462983608246,1.0,1.0,0.7454062104225159,1.0,-2.130852699279785,0.9986763596534728,1.132176399230957,0.5100646615028381,0.8850357532501221,0.8850357532501221,0.0,91.9631576538086,64.0,56662.37109375,0.0,883.0263061523438,1.0,279.7561340332031,283.35565185546875,300.3402099609375,304.0697326660156,293.1499938964844,293.1499938964844,280.04998779296875,39460.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711464166641235,1.0,0.0,0.0,3.756781101226807,3.7568066120147705,9.417270234735042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.9189453125,0.0,1681.8922119140625,1895.4371337890625,0.0,2211.025390625,0.931377410888672,1.0,0.0,3.0,1.0,0.0
17671620,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9233297109603882,0.3637970983982086,0.3281148076057434,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.967828333377838,0.4142364859580993,0.3924334049224853,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8331930041313171,0.2684243023395538,0.1885754615068435,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.865981936454773,0.3028220534324646,0.2878563106060028,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6515071392059326,0.126937061548233,0.5793718695640564,285.03668212890625,284.95001220703125,303.5965881347656,297.3128967285156,300.2187194824219,297.2234802246094,285.035400390625,1.0,0.4078601598739624,1.0,1.0,0.7462138533592224,1.0,-2.1322407722473145,0.9991005659103394,1.1331400871276855,0.5101406574249268,1.0,1.0,0.0,81.46405029296875,52.0,56070.046875,0.0,846.1914672851562,1.0,280.0433044433594,283.5149230957031,300.2920837402344,303.90966796875,293.1499938964844,293.1499938964844,279.75,33620.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628951668739319,1.0,0.0,0.0,3.860698938369751,3.860724687576294,9.945466672434122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.421875,0.0,1761.62890625,1895.4371337890625,0.0,2138.014404296875,0.9508207440376282,1.0,0.0,3.0,1.0,0.0
17671680,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9233297109603882,0.3637970983982086,0.3281148076057434,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.967828333377838,0.4142364859580993,0.3924334049224853,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8331930041313171,0.2684243023395538,0.1885754615068435,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.865981936454773,0.3028220534324646,0.2878563106060028,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6515071392059326,0.126937061548233,0.5793718695640564,285.03668212890625,284.95001220703125,303.5965881347656,297.3128967285156,300.2187194824219,297.2234802246094,285.035400390625,1.0,0.4078601598739624,1.0,1.0,0.7462138533592224,1.0,-2.1322407722473145,0.9991005659103394,1.1331400871276855,0.5101406574249268,1.0,1.0,0.0,81.46405029296875,52.0,56070.046875,0.0,846.1914672851562,1.0,280.0433044433594,283.5149230957031,300.2920837402344,303.90966796875,293.1499938964844,293.1499938964844,279.75,33620.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628951668739319,1.0,0.0,0.0,3.860698938369751,3.860724687576294,9.945466672434122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.421875,0.0,1761.62890625,1895.4371337890625,0.0,2138.014404296875,0.9508207440376282,1.0,0.0,3.0,1.0,0.0
17671740,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9625175595283508,0.3629179298877716,0.3272816836833954,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4157943725585937,0.3928385972976684,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8653218746185303,0.2697594463825226,0.1893566250801086,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9006873965263367,0.303616851568222,0.2884087562561035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6772127151489258,0.1270792484283447,0.5784978270530701,284.8768615722656,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.2208557128906,284.8809509277344,1.0,0.3987231254577636,1.0,1.0,0.7470215559005737,1.0,-2.131198167800904,0.9982409477233888,1.1329572200775146,0.5098730325698853,0.887443482875824,0.887443482875824,0.0,70.90432739257812,55.0,56650.06640625,0.0,807.316650390625,1.0,279.7567443847656,283.3529052734375,300.3291320800781,304.05743408203125,293.1499938964844,293.1499938964844,280.04998779296875,39272.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712382078170776,1.0,0.0,0.0,3.761831521987915,3.761857271194458,9.442608757126436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3974609375,0.0,1686.418701171875,1895.4371337890625,0.0,2211.841796875,0.9323832392692566,1.0,0.0,3.0,1.0,0.0
