time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9625175595283508,0.3629179298877716,0.3272816836833954,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.4157943725585937,0.3928385972976684,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8653218746185303,0.2697594463825226,0.1893566250801086,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9006873965263367,0.303616851568222,0.2884087562561035,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6772127151489258,0.1270792484283447,0.5784978270530701,284.8768615722656,284.95001220703125,303.61834716796875,297.3081970214844,300.2264709472656,297.2208557128906,284.8809509277344,1.0,0.3987231254577636,1.0,1.0,0.7470215559005737,1.0,-2.131198167800904,0.9982409477233888,1.1329572200775146,0.5098730325698853,0.887443482875824,0.887443482875824,0.0,70.90432739257812,55.0,56650.06640625,0.0,807.316650390625,1.0,279.7567443847656,283.3529052734375,300.3291320800781,304.05743408203125,293.1499938964844,293.1499938964844,280.04998779296875,39272.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712382078170776,1.0,0.0,0.0,3.761831521987915,3.761857271194458,9.442608757126436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3974609375,0.0,1686.418701171875,1895.4371337890625,0.0,2211.841796875,0.9323832392692566,1.0,0.0,3.0,1.0,0.0
17671860,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9770897030830384,0.3630417883396148,0.3269322514533996,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.4202054142951965,0.3752409219741821,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8808810114860535,0.2716544866561889,0.1904145628213882,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.917336881160736,0.3049034476280212,0.2892765998840332,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6888466477394104,0.1274092942476272,0.5788397789001465,285.01416015625,284.95001220703125,303.6414489746094,297.3046569824219,300.2449951171875,297.2393493652344,285.010986328125,1.0,0.3931364119052887,1.0,1.0,0.7477988600730896,1.0,-2.113459825515747,0.9892218708992004,1.1242380142211914,0.5046492218971252,1.0,1.0,0.0,66.68531036376953,58.0,55658.51953125,0.0,775.9486694335938,1.0,280.0433044433594,283.4936218261719,300.2799072265625,303.8793640136719,293.1499938964844,293.1499938964844,279.75,33609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762352466583252,1.0,0.0,0.0,3.858112573623657,3.8581383228302,9.93214598565828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7646484375,0.0,1758.3570556640625,1895.4371337890625,0.0,2133.23828125,0.9503742456436156,1.0,0.0,3.0,1.0,0.0
17671920,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9770897030830384,0.3630417883396148,0.3269322514533996,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.4202054142951965,0.3752409219741821,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8808810114860535,0.2716544866561889,0.1904145628213882,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.917336881160736,0.3049034476280212,0.2892765998840332,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.6888466477394104,0.1274092942476272,0.5788397789001465,285.01416015625,284.95001220703125,303.6414489746094,297.3046569824219,300.2449951171875,297.2393493652344,285.010986328125,1.0,0.3931364119052887,1.0,1.0,0.7477988600730896,1.0,-2.113459825515747,0.9892218708992004,1.1242380142211914,0.5046492218971252,1.0,1.0,0.0,66.68531036376953,58.0,55658.51953125,0.0,775.9486694335938,1.0,280.0433044433594,283.4936218261719,300.2799072265625,303.8793640136719,293.1499938964844,293.1499938964844,279.75,33609.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762352466583252,1.0,0.0,0.0,3.858112573623657,3.8581383228302,9.93214598565828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.7646484375,0.0,1758.3570556640625,1895.4371337890625,0.0,2133.23828125,0.9503742456436156,1.0,0.0,3.0,1.0,0.0
17671980,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9842910766601562,0.3620703220367431,0.326315701007843,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.425616055727005,0.3653354048728943,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.890561580657959,0.2729462683200836,0.1914093941450119,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9278762936592102,0.305585503578186,0.2900579869747162,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.695704460144043,0.1275330185890197,0.5794568061828613,284.8646240234375,284.95001220703125,303.6660461425781,297.3023376464844,300.2662353515625,297.2607116699219,284.87176513671875,1.0,0.3900602459907532,1.0,1.0,0.7485762238502502,1.0,-2.1036934852600098,0.9841303825378418,1.1195632219314575,0.5017203688621521,0.8645937442779541,0.8645937442779541,0.0,64.46190643310547,61.0,55818.78515625,0.0,759.4699096679688,1.0,279.7560729980469,283.3561096191406,300.314453125,303.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,40667.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688751220703125,1.0,0.0,0.0,3.6991474628448486,3.6991727352142334,9.130541798185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2216796875,0.0,1623.9302978515625,1895.4371337890625,0.0,2190.855712890625,0.9197676181793212,1.0,0.0,3.0,1.0,0.0
17672040,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9842910766601562,0.3620703220367431,0.326315701007843,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.425616055727005,0.3653354048728943,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.890561580657959,0.2729462683200836,0.1914093941450119,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9278762936592102,0.305585503578186,0.2900579869747162,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.695704460144043,0.1275330185890197,0.5794568061828613,284.8646240234375,284.95001220703125,303.6660461425781,297.3023376464844,300.2662353515625,297.2607116699219,284.87176513671875,1.0,0.3900602459907532,1.0,1.0,0.7485762238502502,1.0,-2.1036934852600098,0.9841303825378418,1.1195632219314575,0.5017203688621521,0.8645937442779541,0.8645937442779541,0.0,64.46190643310547,61.0,55818.78515625,0.0,759.4699096679688,1.0,279.7560729980469,283.3561096191406,300.314453125,303.992431640625,293.1499938964844,293.1499938964844,280.04998779296875,40667.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688751220703125,1.0,0.0,0.0,3.6991474628448486,3.6991727352142334,9.130541798185732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.2216796875,0.0,1623.9302978515625,1895.4371337890625,0.0,2190.855712890625,0.9197676181793212,1.0,0.0,3.0,1.0,0.0
17672100,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9861458539962769,0.3620779812335968,0.3259908258914947,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.4285884201526642,0.3625414073467254,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8936817049980164,0.2738658785820007,0.1918909251689911,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9310782551765442,0.3061595261096954,0.2903967499732971,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6977016925811768,0.1276896148920059,0.5796829462051392,285.0202941894531,284.95001220703125,303.6789245605469,297.3016662597656,300.2789306640625,297.2742614746094,285.0298156738281,1.0,0.3892600834369659,1.0,1.0,0.7489648461341858,1.0,-2.101200580596924,0.9827751517295836,1.1184254884719849,0.500889241695404,0.9643025398254396,0.9643025398254396,0.0,63.85055541992188,61.0,55115.609375,0.0,755.130615234375,1.0,280.00311279296875,283.5219116210937,300.2580871582031,303.7712707519531,293.1499938964844,293.1499938964844,280.04998779296875,34940.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614072561264038,1.0,0.0,0.0,3.734485626220703,3.734510183334351,9.305824733019108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.423828125,0.0,1621.096923828125,1895.4371337890625,0.0,2124.92724609375,0.9257920384407043,1.0,0.0,3.0,1.0,0.0
17672160,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9881035685539246,0.3623529076576233,0.3261623382568359,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9990000128746032,0.4317017197608948,0.3601331710815429,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8968846797943115,0.2749749720096588,0.1926117092370987,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9343031644821168,0.3069292902946472,0.2910475432872772,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.699750542640686,0.1279540061950683,0.5806113481521606,285.0243225097656,284.95001220703125,303.6922607421875,297.3013610839844,300.29315185546875,297.2897033691406,285.0213928222656,1.0,0.3889220654964447,1.0,1.0,0.7491455674171448,1.0,-2.10127329826355,0.9827530980110168,1.1185202598571775,0.5008265972137451,0.9935597777366638,0.9935597777366638,0.0,63.38656234741211,79.0,55250.0625,0.0,753.5337524414062,1.0,280.04351806640625,283.5068359375,300.2731628417969,303.8367614746094,293.1499938964844,293.1499938964844,279.75,33211.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590894103050232,1.0,0.0,0.0,3.815606594085693,3.815631628036499,9.71449935605051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9572.55078125,0.0,1703.529541015625,1895.4371337890625,0.0,2104.590576171875,0.9405066967010498,1.0,0.0,3.0,1.0,0.0
17672220,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9772445559501648,0.3616019785404205,0.3259046673774719,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4354207217693329,0.3738676607608795,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8874062895774841,0.2764504253864288,0.1938616335391998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.922108829021454,0.307738721370697,0.2921157777309418,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6913372874259949,0.1281884461641311,0.5825924873352051,284.8951110839844,284.95001220703125,303.7201843261719,297.3018493652344,300.3111877441406,297.29644775390625,284.9024963378906,1.0,0.3951517939567566,1.0,1.0,0.749506950378418,1.0,-2.122601270675659,0.9932519793510436,1.1293493509292605,0.5063253045082092,0.884925365447998,0.884925365447998,0.0,66.64620971679688,82.0,56210.1015625,0.0,783.8492431640625,1.0,279.7563781738281,283.375244140625,300.322509765625,304.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,39004.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767334520816803,1.0,0.0,0.0,3.706700086593628,3.7067253589630127,9.167865187009738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.408203125,0.0,1620.0008544921875,1895.4371337890625,0.0,2177.205322265625,0.9205197095870972,1.0,0.0,3.0,1.0,0.0
17672280,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9772445559501648,0.3616019785404205,0.3259046673774719,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.4354207217693329,0.3738676607608795,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8874062895774841,0.2764504253864288,0.1938616335391998,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.922108829021454,0.307738721370697,0.2921157777309418,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6913372874259949,0.1281884461641311,0.5825924873352051,284.8951110839844,284.95001220703125,303.7201843261719,297.3018493652344,300.3111877441406,297.29644775390625,284.9024963378906,1.0,0.3951517939567566,1.0,1.0,0.749506950378418,1.0,-2.122601270675659,0.9932519793510436,1.1293493509292605,0.5063253045082092,0.884925365447998,0.884925365447998,0.0,66.64620971679688,82.0,56210.1015625,0.0,783.8492431640625,1.0,279.7563781738281,283.375244140625,300.322509765625,304.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,39004.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767334520816803,1.0,0.0,0.0,3.706700086593628,3.7067253589630127,9.167865187009738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.408203125,0.0,1620.0008544921875,1895.4371337890625,0.0,2177.205322265625,0.9205197095870972,1.0,0.0,3.0,1.0,0.0
17672340,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.965928077697754,0.362047404050827,0.3260568976402282,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.4369828701019287,0.3878789246082306,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8785313963890076,0.2786281108856201,0.1952882260084152,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9107374548912048,0.3091900050640106,0.2933661341667175,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6831865906715393,0.1286153197288513,0.5846372842788696,285.0713806152344,284.95001220703125,303.75,297.3039245605469,300.3234558105469,297.2904357910156,285.0718078613281,1.0,0.4009042680263519,1.0,1.0,0.7498682737350464,1.0,-2.1452887058258057,1.0043662786483765,1.1409225463867188,0.5124388933181763,1.0,1.0,0.0,70.11882781982422,85.0,56162.296875,0.0,816.7293701171875,1.0,280.0430908203125,283.5373229980469,300.2914428710937,303.9027404785156,293.1499938964844,293.1499938964844,279.75,33266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608897686004639,1.0,0.0,0.0,3.840057849884033,3.840083360671997,9.839404810918495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6552734375,0.0,1733.5576171875,1895.4371337890625,0.0,2120.38134765625,0.945674479007721,1.0,0.0,3.0,1.0,0.0
17672400,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.965928077697754,0.362047404050827,0.3260568976402282,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9990000128746032,0.4369828701019287,0.3878789246082306,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8785313963890076,0.2786281108856201,0.1952882260084152,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.9107374548912048,0.3091900050640106,0.2933661341667175,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6831865906715393,0.1286153197288513,0.5846372842788696,285.0713806152344,284.95001220703125,303.75,297.3039245605469,300.3234558105469,297.2904357910156,285.0718078613281,1.0,0.4009042680263519,1.0,1.0,0.7498682737350464,1.0,-2.1452887058258057,1.0043662786483765,1.1409225463867188,0.5124388933181763,1.0,1.0,0.0,70.11882781982422,85.0,56162.296875,0.0,816.7293701171875,1.0,280.0430908203125,283.5373229980469,300.2914428710937,303.9027404785156,293.1499938964844,293.1499938964844,279.75,33266.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608897686004639,1.0,0.0,0.0,3.840057849884033,3.840083360671997,9.839404810918495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.6552734375,0.0,1733.5576171875,1895.4371337890625,0.0,2120.38134765625,0.945674479007721,1.0,0.0,3.0,1.0,0.0
17672460,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9661530256271362,0.3654040694236755,0.3287248015403747,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.4422417879104614,0.3907810747623443,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8818312883377075,0.2845054864883423,0.1989288628101349,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.913162648677826,0.3144201934337616,0.2976682782173157,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6887710690498352,0.1335915327072143,0.6026265621185303,284.92333984375,284.95001220703125,303.78131103515625,297.30908203125,300.352783203125,297.31402587890625,284.9281616210937,1.0,0.4073194563388824,1.0,1.0,0.7511016726493835,1.0,-2.183111906051636,1.0227640867233276,1.1603477001190186,0.5221999287605286,0.9397936463356018,0.9397936463356018,0.0,71.7636489868164,88.0,57911.26953125,0.0,857.5811767578125,1.0,279.7557373046875,283.36474609375,300.34588623046875,304.1276550292969,293.1499938964844,293.1499938964844,279.45001220703125,36557.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721026539802551,1.0,0.0,0.0,3.831792116165161,3.831818103790283,9.797091706786889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.517578125,0.0,1749.3626708984375,1895.4371337890625,0.0,2219.532958984375,0.9464478492736816,1.0,0.0,3.0,1.0,0.0
17672520,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9661530256271362,0.3654040694236755,0.3287248015403747,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.4422417879104614,0.3907810747623443,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.8818312883377075,0.2845054864883423,0.1989288628101349,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.913162648677826,0.3144201934337616,0.2976682782173157,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.6887710690498352,0.1335915327072143,0.6026265621185303,284.92333984375,284.95001220703125,303.78131103515625,297.30908203125,300.352783203125,297.31402587890625,284.9281616210937,1.0,0.4073194563388824,1.0,1.0,0.7511016726493835,1.0,-2.183111906051636,1.0227640867233276,1.1603477001190186,0.5221999287605286,0.9397936463356018,0.9397936463356018,0.0,71.7636489868164,88.0,57911.26953125,0.0,857.5811767578125,1.0,279.7557373046875,283.36474609375,300.34588623046875,304.1276550292969,293.1499938964844,293.1499938964844,279.45001220703125,36557.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721026539802551,1.0,0.0,0.0,3.831792116165161,3.831818103790283,9.797091706786889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9969.517578125,0.0,1749.3626708984375,1895.4371337890625,0.0,2219.532958984375,0.9464478492736816,1.0,0.0,3.0,1.0,0.0
17672580,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9619336724281312,0.3663890957832336,0.3299396336078644,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.4461763203144073,0.3973085582256317,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.881202220916748,0.2882599830627441,0.2018286138772964,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9112262725830078,0.3174397349357605,0.3009317219257355,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6913291215896606,0.1368372142314911,0.6190996170043945,284.898193359375,284.95001220703125,303.8136901855469,297.3186340332031,300.3729858398437,297.3202819824219,284.9057922363281,1.0,0.4141114056110382,1.0,1.0,0.7523350119590759,1.0,-2.2196037769317627,1.040464162826538,1.179139494895935,0.5317301154136658,0.870083212852478,0.870083212852478,0.0,74.16897583007812,91.0,59099.93359375,0.0,901.297119140625,1.0,279.45703125,283.320068359375,300.3452453613281,304.2126770019531,293.1499938964844,293.1499938964844,279.75,39974.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801650762557983,1.0,0.0,0.0,3.652435779571533,3.65246057510376,8.901403134586872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3212890625,0.0,1565.639404296875,1895.4371337890625,0.0,2291.622802734375,0.9099023342132568,1.0,0.0,3.0,1.0,0.0
17672640,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9619336724281312,0.3663890957832336,0.3299396336078644,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.4461763203144073,0.3973085582256317,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.881202220916748,0.2882599830627441,0.2018286138772964,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9112262725830078,0.3174397349357605,0.3009317219257355,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6913291215896606,0.1368372142314911,0.6190996170043945,284.898193359375,284.95001220703125,303.8136901855469,297.3186340332031,300.3729858398437,297.3202819824219,284.9057922363281,1.0,0.4141114056110382,1.0,1.0,0.7523350119590759,1.0,-2.2196037769317627,1.040464162826538,1.179139494895935,0.5317301154136658,0.870083212852478,0.870083212852478,0.0,74.16897583007812,91.0,59099.93359375,0.0,901.297119140625,1.0,279.45703125,283.320068359375,300.3452453613281,304.2126770019531,293.1499938964844,293.1499938964844,279.75,39974.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801650762557983,1.0,0.0,0.0,3.652435779571533,3.65246057510376,8.901403134586872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.3212890625,0.0,1565.639404296875,1895.4371337890625,0.0,2291.622802734375,0.9099023342132568,1.0,0.0,3.0,1.0,0.0
17672700,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.9588479399681092,0.3672526180744171,0.3305210173130035,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9990000128746032,0.4480758607387543,0.4016978740692138,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8798339366912842,0.2902047634124756,0.2031290531158447,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9090659022331238,0.3189647793769836,0.3023104965686798,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6912003755569458,0.138221263885498,0.6256120204925537,285.0536193847656,284.95001220703125,303.8302307128906,297.32501220703125,300.3836364746094,297.3241577148437,285.0632629394531,1.0,0.4175129234790802,1.0,1.0,0.7529516816139221,1.0,-2.2366139888763428,1.0487116575241089,1.1879024505615234,0.5361252427101135,0.980818808078766,0.980818808078766,0.0,75.59184265136719,91.0,58901.7578125,0.0,923.2721557617188,1.0,279.70263671875,283.47637939453125,300.29931640625,304.03106689453125,293.1499938964844,293.1499938964844,279.75,33817.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746374011039734,1.0,0.0,0.0,3.721332550048828,3.721356868743897,9.2403888629633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.1181640625,0.0,1597.3375244140625,1895.4371337890625,0.0,2242.12890625,0.9219512939453124,1.0,0.0,3.0,1.0,0.0
17672760,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9561976194381714,0.368223488330841,0.3314324915409088,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9990000128746032,0.4499231278896332,0.4059641659259796,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8787586688995361,0.2921881675720215,0.2045494168996811,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9072370529174804,0.3205333650112152,0.3038369715213775,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.6910532712936401,0.1395241469144821,0.6318787336349487,285.06982421875,284.95001220703125,303.84698486328125,297.33233642578125,300.39422607421875,297.3283996582031,285.0700378417969,1.0,0.4209360480308532,1.0,1.0,0.7539389729499817,1.0,-2.2539002895355225,1.056984305381775,1.196916103363037,0.5404809713363647,1.0,1.0,0.0,77.01050567626953,94.0,59434.96875,0.0,945.8101196289062,1.0,279.7428894042969,283.4716796875,300.3231201171875,304.1321105957031,293.1499938964844,293.1499938964844,279.45001220703125,32703.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742747664451599,1.0,0.0,0.0,3.809517145156861,3.809542179107666,9.683517419034615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.6630859375,0.0,1692.240478515625,1895.4371337890625,0.0,2238.89208984375,0.938698410987854,1.0,0.0,3.0,1.0,0.0
17672820,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9479163289070128,0.3685312867164612,0.3322312831878662,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.4517822861671448,0.4167624413967132,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8742623925209045,0.2950239479541778,0.2068353593349456,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9013497829437256,0.3225766718387604,0.306179940700531,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.688379168510437,0.1413489133119583,0.6416670083999634,284.917724609375,284.95001220703125,303.8811950683594,297.34991455078125,300.40625,297.31964111328125,284.92169189453125,1.0,0.4276515543460846,1.0,1.0,0.7559136152267456,1.0,-2.285151958465576,1.0718634128570557,1.2132885456085205,0.548302173614502,0.9265259504318236,0.9265259504318236,0.0,80.29691314697266,97.0,61041.58203125,0.0,990.1629028320312,1.0,279.4559936523437,283.29693603515625,300.3851623535156,304.3694152832031,293.1499938964844,293.1499938964844,279.1499938964844,36764.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785192608833313,1.0,0.0,0.0,3.795657873153688,3.7956833839416495,9.613187330614892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.2666015625,0.0,1707.2867431640625,1895.4371337890625,0.0,2336.884765625,0.9384276866912842,1.0,0.0,3.0,1.0,0.0
17672880,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.9479163289070128,0.3685312867164612,0.3322312831878662,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.9990000128746032,0.4517822861671448,0.4167624413967132,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8742623925209045,0.2950239479541778,0.2068353593349456,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9013497829437256,0.3225766718387604,0.306179940700531,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.688379168510437,0.1413489133119583,0.6416670083999634,284.917724609375,284.95001220703125,303.8811950683594,297.34991455078125,300.40625,297.31964111328125,284.92169189453125,1.0,0.4276515543460846,1.0,1.0,0.7559136152267456,1.0,-2.285151958465576,1.0718634128570557,1.2132885456085205,0.548302173614502,0.9265259504318236,0.9265259504318236,0.0,80.29691314697266,97.0,61041.58203125,0.0,990.1629028320312,1.0,279.4559936523437,283.29693603515625,300.3851623535156,304.3694152832031,293.1499938964844,293.1499938964844,279.1499938964844,36764.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785192608833313,1.0,0.0,0.0,3.795657873153688,3.7956833839416495,9.613187330614892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.2666015625,0.0,1707.2867431640625,1895.4371337890625,0.0,2336.884765625,0.9384276866912842,1.0,0.0,3.0,1.0,0.0
17672940,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9362504482269288,0.3683622777462005,0.3321557343006134,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9987735748291016,0.4519639015197754,0.4282345175743103,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8672170042991638,0.2973562479019165,0.2085600048303604,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8929216861724854,0.324053019285202,0.307726502418518,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6828774213790894,0.1425268948078155,0.6480215191841125,284.90008544921875,284.95001220703125,303.9162292480469,297.37109375,300.4128723144531,297.3006591796875,284.9058532714844,1.0,0.4339605569839477,1.0,1.0,0.7578881978988647,1.0,-2.310433387756348,1.0837769508361816,1.226656436920166,0.5545350313186646,0.8594853281974792,0.8594853281974792,0.0,84.1522216796875,100.0,61893.96484375,0.0,1031.556640625,1.0,279.1573181152344,283.2633361816406,300.38995361328125,304.4388427734375,293.1499938964844,293.1499938964844,279.45001220703125,40062.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915245890617371,1.0,0.0,0.0,3.600548028945923,3.600572347640991,8.650287099953857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.51171875,0.0,1508.8294677734375,1895.4371337890625,0.0,2394.203369140625,0.8986354470252991,1.0,0.0,3.0,1.0,0.0
17673000,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9362504482269288,0.3683622777462005,0.3321557343006134,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9987735748291016,0.4519639015197754,0.4282345175743103,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8672170042991638,0.2973562479019165,0.2085600048303604,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8929216861724854,0.324053019285202,0.307726502418518,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6828774213790894,0.1425268948078155,0.6480215191841125,284.90008544921875,284.95001220703125,303.9162292480469,297.37109375,300.4128723144531,297.3006591796875,284.9058532714844,1.0,0.4339605569839477,1.0,1.0,0.7578881978988647,1.0,-2.310433387756348,1.0837769508361816,1.226656436920166,0.5545350313186646,0.8594853281974792,0.8594853281974792,0.0,84.1522216796875,100.0,61893.96484375,0.0,1031.556640625,1.0,279.1573181152344,283.2633361816406,300.38995361328125,304.4388427734375,293.1499938964844,293.1499938964844,279.45001220703125,40062.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915245890617371,1.0,0.0,0.0,3.600548028945923,3.600572347640991,8.650287099953857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.51171875,0.0,1508.8294677734375,1895.4371337890625,0.0,2394.203369140625,0.8986354470252991,1.0,0.0,3.0,1.0,0.0
17673060,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.923196017742157,0.369539201259613,0.3330974578857422,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9898240566253662,0.4536992013454437,0.429618626832962,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8590424060821533,0.3005149364471435,0.2107353955507278,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8831418752670288,0.3263144195079803,0.309822529554367,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6758532524108887,0.1438449770212173,0.6544140577316284,285.0346069335937,284.95001220703125,303.9519958496094,297.3955993652344,300.42755126953125,297.2974548339844,285.03204345703125,1.0,0.4394450485706329,1.0,1.0,0.7598896622657776,1.0,-2.326019763946533,1.0909067392349243,1.2351130247116089,0.5580034255981445,0.9844926595687866,0.9844926595687866,0.0,88.6247329711914,103.0,61890.625,0.0,1065.8140869140625,1.0,279.4430236816406,283.385986328125,300.3789367675781,304.3492431640625,293.1499938964844,293.1499938964844,279.1499938964844,32604.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843676209449768,1.0,0.0,0.0,3.75428318977356,3.754307746887207,9.404752177033516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.169921875,0.0,1626.1826171875,1895.4371337890625,0.0,2329.44189453125,0.926156997680664,1.0,0.0,3.0,1.0,0.0
17673120,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.923196017742157,0.369539201259613,0.3330974578857422,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9898240566253662,0.4536992013454437,0.429618626832962,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8590424060821533,0.3005149364471435,0.2107353955507278,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8831418752670288,0.3263144195079803,0.309822529554367,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6758532524108887,0.1438449770212173,0.6544140577316284,285.0346069335937,284.95001220703125,303.9519958496094,297.3955993652344,300.42755126953125,297.2974548339844,285.03204345703125,1.0,0.4394450485706329,1.0,1.0,0.7598896622657776,1.0,-2.326019763946533,1.0909067392349243,1.2351130247116089,0.5580034255981445,0.9844926595687866,0.9844926595687866,0.0,88.6247329711914,103.0,61890.625,0.0,1065.8140869140625,1.0,279.4430236816406,283.385986328125,300.3789367675781,304.3492431640625,293.1499938964844,293.1499938964844,279.1499938964844,32604.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843676209449768,1.0,0.0,0.0,3.75428318977356,3.754307746887207,9.404752177033516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.169921875,0.0,1626.1826171875,1895.4371337890625,0.0,2329.44189453125,0.926156997680664,1.0,0.0,3.0,1.0,0.0
17673180,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9114782810211182,0.369423359632492,0.3334795236587524,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9814279675483704,0.4552497565746307,0.4313919842243194,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8519526124000549,0.3028684556484222,0.2126639187335968,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8745891451835632,0.3278421461582184,0.3116481304168701,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.669609785079956,0.1447312086820602,0.6597775816917419,284.9046325683594,284.95001220703125,303.9884338378906,297.42315673828125,300.4399719238281,297.289794921875,284.9093017578125,1.0,0.4444201290607452,1.0,1.0,0.7618911266326904,1.0,-2.339564323425293,1.097014307975769,1.2425498962402344,0.5609859228134155,0.8827530741691589,0.8827530741691589,0.0,92.85652923583984,106.0,62847.70703125,0.0,1097.3023681640625,1.0,279.1567687988281,283.2486572265625,300.4443359375,304.5512390136719,293.1499938964844,293.1499938964844,279.45001220703125,38318.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925141453742981,1.0,0.0,0.0,3.66790509223938,3.6679296493530273,8.976963385975978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5673828125,0.0,1570.6156005859375,1895.4371337890625,0.0,2403.1904296875,0.911337435245514,1.0,0.0,3.0,1.0,0.0
17673240,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9114782810211182,0.369423359632492,0.3334795236587524,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9814279675483704,0.4552497565746307,0.4313919842243194,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8519526124000549,0.3028684556484222,0.2126639187335968,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8745891451835632,0.3278421461582184,0.3116481304168701,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.669609785079956,0.1447312086820602,0.6597775816917419,284.9046325683594,284.95001220703125,303.9884338378906,297.42315673828125,300.4399719238281,297.289794921875,284.9093017578125,1.0,0.4444201290607452,1.0,1.0,0.7618911266326904,1.0,-2.339564323425293,1.097014307975769,1.2425498962402344,0.5609859228134155,0.8827530741691589,0.8827530741691589,0.0,92.85652923583984,106.0,62847.70703125,0.0,1097.3023681640625,1.0,279.1567687988281,283.2486572265625,300.4443359375,304.5512390136719,293.1499938964844,293.1499938964844,279.45001220703125,38318.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925141453742981,1.0,0.0,0.0,3.66790509223938,3.6679296493530273,8.976963385975978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.5673828125,0.0,1570.6156005859375,1895.4371337890625,0.0,2403.1904296875,0.911337435245514,1.0,0.0,3.0,1.0,0.0
17673300,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9064157009124756,0.3697819411754608,0.3335950672626495,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9775127172470092,0.4564539194107055,0.4323337078094482,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8488520383834839,0.3042832911014557,0.2135673463344574,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8707818984985352,0.3288054168224334,0.3124612271785736,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.6667549014091492,0.1452119648456573,0.6619711518287659,285.04443359375,284.95001220703125,304.0068664550781,297.43798828125,300.4482421875,297.2895812988281,285.0513610839844,1.0,0.4467076361179352,1.0,1.0,0.7628918886184692,1.0,-2.345527648925781,1.099685788154602,1.2458418607711792,0.5621920824050903,0.9827407598495485,0.9827407598495485,0.0,94.8441390991211,106.0,62390.125,0.0,1111.7740478515625,1.0,279.40283203125,283.39581298828125,300.4100952148437,304.36785888671875,293.1499938964844,293.1499938964844,279.45001220703125,33589.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869797945022583,1.0,0.0,0.0,3.727360486984253,3.727384805679321,9.270348755308078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.6337890625,0.0,1602.5367431640625,1895.4371337890625,0.0,2353.0283203125,0.9228416681289672,1.0,0.0,3.0,1.0,0.0
17673360,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9031749963760376,0.3703533411026001,0.3341218829154968,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.974914848804474,0.4579008519649505,0.4336839616298675,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.8470680117607117,0.3058593273162842,0.2146774530410766,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8683584332466125,0.3299350440502167,0.3135376870632171,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6649680733680725,0.1457722932100296,0.6646438837051392,285.0443115234375,284.95001220703125,304.0254821777344,297.4534912109375,300.458251953125,297.29205322265625,285.0425720214844,1.0,0.4490056931972503,1.0,1.0,0.7637414932250977,1.0,-2.3536181449890137,1.1034551858901978,1.2501628398895264,0.5640310049057007,1.0,1.0,0.0,96.49252319335938,109.0,62758.65625,0.0,1127.3135986328125,1.0,279.4432067871094,283.38055419921875,300.439208984375,304.4653015136719,293.1499938964844,293.1499938964844,279.1499938964844,32684.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860146164894104,1.0,0.0,0.0,3.811254501342773,3.811279535293579,9.69235316006234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10674.7490234375,0.0,1694.1759033203125,1895.4371337890625,0.0,2344.306396484375,0.9390478134155272,1.0,0.0,3.0,1.0,0.0
17673420,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8951706290245056,0.3701171278953552,0.3343766629695892,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9681167602539062,0.4597021639347076,0.4358022809028625,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8422024250030518,0.3081145584583282,0.2165226936340332,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8622298836708069,0.3313407897949219,0.3152322769165039,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6603542566299438,0.1464579850435257,0.6689674258232117,284.8979797363281,284.95001220703125,304.06304931640625,297.486328125,300.4721374511719,297.2857666015625,284.9017333984375,1.0,0.4533467292785644,1.0,1.0,0.7654407620429993,1.0,-2.365921258926392,1.1090562343597412,1.2568649053573608,0.5667622089385986,0.901237964630127,0.901237964630127,0.0,100.18294525146484,112.0,63826.04296875,0.0,1155.900634765625,1.0,279.1568908691406,283.2234802246094,300.5078430175781,304.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941560745239258,1.0,0.0,0.0,3.748487710952759,3.748512983322144,9.375738159178582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.888671875,0.0,1660.513427734375,1895.4371337890625,0.0,2418.12060546875,0.9287773966789246,1.0,0.0,3.0,1.0,0.0
17673480,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8951706290245056,0.3701171278953552,0.3343766629695892,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9681167602539062,0.4597021639347076,0.4358022809028625,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8422024250030518,0.3081145584583282,0.2165226936340332,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8622298836708069,0.3313407897949219,0.3152322769165039,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6603542566299438,0.1464579850435257,0.6689674258232117,284.8979797363281,284.95001220703125,304.06304931640625,297.486328125,300.4721374511719,297.2857666015625,284.9017333984375,1.0,0.4533467292785644,1.0,1.0,0.7654407620429993,1.0,-2.365921258926392,1.1090562343597412,1.2568649053573608,0.5667622089385986,0.901237964630127,0.901237964630127,0.0,100.18294525146484,112.0,63826.04296875,0.0,1155.900634765625,1.0,279.1568908691406,283.2234802246094,300.5078430175781,304.6773986816406,293.1499938964844,293.1499938964844,279.45001220703125,37950.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941560745239258,1.0,0.0,0.0,3.748487710952759,3.748512983322144,9.375738159178582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.888671875,0.0,1660.513427734375,1895.4371337890625,0.0,2418.12060546875,0.9287773966789246,1.0,0.0,3.0,1.0,0.0
17673540,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8888664245605469,0.3710004985332489,0.3349239230155945,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9626289010047911,0.4624063670635223,0.4381373822689056,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8386963605880737,0.3110730946063995,0.2184798270463943,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8575244545936584,0.3333547413349151,0.3170066177845001,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.6567161679267883,0.1473513543605804,0.6730152368545532,285.0560607910156,284.95001220703125,304.1011047363281,297.5213928222656,300.4913635253906,297.28875732421875,285.0561218261719,1.0,0.4574565291404724,1.0,1.0,0.7671400308609009,1.0,-2.378722906112671,1.1149400472640991,1.2637828588485718,0.56950443983078,1.0,1.0,0.0,103.4709243774414,115.0,63560.43359375,0.0,1183.7098388671875,1.0,279.4435729980469,283.3800964355469,300.50604248046875,304.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,33548.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874842286109924,1.0,0.0,0.0,3.8589117527008057,3.8589372634887695,9.936260312315426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3701171875,0.0,1758.8553466796875,1895.4371337890625,0.0,2357.589599609375,0.9503995180130004,1.0,0.0,3.0,1.0,0.0
17673600,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8888664245605469,0.3710004985332489,0.3349239230155945,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9626289010047911,0.4624063670635223,0.4381373822689056,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8386963605880737,0.3110730946063995,0.2184798270463943,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8575244545936584,0.3333547413349151,0.3170066177845001,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.6567161679267883,0.1473513543605804,0.6730152368545532,285.0560607910156,284.95001220703125,304.1011047363281,297.5213928222656,300.4913635253906,297.28875732421875,285.0561218261719,1.0,0.4574565291404724,1.0,1.0,0.7671400308609009,1.0,-2.378722906112671,1.1149400472640991,1.2637828588485718,0.56950443983078,1.0,1.0,0.0,103.4709243774414,115.0,63560.43359375,0.0,1183.7098388671875,1.0,279.4435729980469,283.3800964355469,300.50604248046875,304.5846252441406,293.1499938964844,293.1499938964844,279.1499938964844,33548.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874842286109924,1.0,0.0,0.0,3.8589117527008057,3.8589372634887695,9.936260312315426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.3701171875,0.0,1758.8553466796875,1895.4371337890625,0.0,2357.589599609375,0.9503995180130004,1.0,0.0,3.0,1.0,0.0
