time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8824428915977478,0.3708098530769348,0.3352295458316803,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9568746089935304,0.4642554819583893,0.4403201937675476,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8351322412490845,0.3133651316165924,0.2203506380319595,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.852837085723877,0.3347548842430115,0.3186933100223541,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6531023383140564,0.1479562520980835,0.6769033074378967,284.8992614746094,284.95001220703125,304.1395568847656,297.55841064453125,300.50604248046875,297.2833251953125,284.90313720703125,1.0,0.4614731967449188,1.0,1.0,0.7689113616943359,1.0,-2.390662670135498,1.1203510761260986,1.2703115940093994,0.5721163749694824,0.9182034134864808,0.9182034134864808,0.0,106.8575210571289,118.0,64742.640625,0.0,1211.1947021484375,1.0,279.1557006835937,283.2090759277344,300.5796813964844,304.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,37686.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953506708145142,1.0,0.0,0.0,3.814314365386963,3.814340353012085,9.707921435619935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3681640625,0.0,1736.961181640625,1895.4371337890625,0.0,2428.99560546875,0.943184733390808,1.0,0.0,3.0,1.0,0.0
17673720,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8824428915977478,0.3708098530769348,0.3352295458316803,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9568746089935304,0.4642554819583893,0.4403201937675476,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8351322412490845,0.3133651316165924,0.2203506380319595,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.852837085723877,0.3347548842430115,0.3186933100223541,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6531023383140564,0.1479562520980835,0.6769033074378967,284.8992614746094,284.95001220703125,304.1395568847656,297.55841064453125,300.50604248046875,297.2833251953125,284.90313720703125,1.0,0.4614731967449188,1.0,1.0,0.7689113616943359,1.0,-2.390662670135498,1.1203510761260986,1.2703115940093994,0.5721163749694824,0.9182034134864808,0.9182034134864808,0.0,106.8575210571289,118.0,64742.640625,0.0,1211.1947021484375,1.0,279.1557006835937,283.2090759277344,300.5796813964844,304.8075866699219,293.1499938964844,293.1499938964844,278.8500061035156,37686.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953506708145142,1.0,0.0,0.0,3.814314365386963,3.814340353012085,9.707921435619935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.3681640625,0.0,1736.961181640625,1895.4371337890625,0.0,2428.99560546875,0.943184733390808,1.0,0.0,3.0,1.0,0.0
17673780,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8749524354934692,0.3704163730144501,0.3349007368087768,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9497353434562684,0.4658039510250091,0.4418441355228424,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.830644965171814,0.315451443195343,0.2218576967716217,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8472141027450562,0.3358573913574219,0.3198346793651581,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.648621678352356,0.1483195722103119,0.679219126701355,284.89508056640625,284.95001220703125,304.1783142089844,297.5970764160156,300.51934814453125,297.2754211425781,284.8995361328125,1.0,0.4651113152503967,1.0,1.0,0.770682692527771,1.0,-2.398061990737915,1.1235299110412598,1.2745319604873655,0.5734431743621826,0.8518308401107788,0.8518308401107788,0.0,110.52957153320312,121.0,65110.73046875,0.0,1234.78564453125,1.0,278.8573608398437,283.1944580078125,300.6009216308594,304.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,40587.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984868884086609,1.0,0.0,0.0,3.5866856575012207,3.58670973777771,8.583806447859388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.2158203125,0.0,1497.59423828125,1895.4371337890625,0.0,2457.59912109375,0.8960697650909424,1.0,0.0,3.0,1.0,0.0
17673840,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8749524354934692,0.3704163730144501,0.3349007368087768,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9497353434562684,0.4658039510250091,0.4418441355228424,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.830644965171814,0.315451443195343,0.2218576967716217,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8472141027450562,0.3358573913574219,0.3198346793651581,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.648621678352356,0.1483195722103119,0.679219126701355,284.89508056640625,284.95001220703125,304.1783142089844,297.5970764160156,300.51934814453125,297.2754211425781,284.8995361328125,1.0,0.4651113152503967,1.0,1.0,0.770682692527771,1.0,-2.398061990737915,1.1235299110412598,1.2745319604873655,0.5734431743621826,0.8518308401107788,0.8518308401107788,0.0,110.52957153320312,121.0,65110.73046875,0.0,1234.78564453125,1.0,278.8573608398437,283.1944580078125,300.6009216308594,304.8600769042969,293.1499938964844,293.1499938964844,279.1499938964844,40587.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984868884086609,1.0,0.0,0.0,3.5866856575012207,3.58670973777771,8.583806447859388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.2158203125,0.0,1497.59423828125,1895.4371337890625,0.0,2457.59912109375,0.8960697650909424,1.0,0.0,3.0,1.0,0.0
17673900,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8724207878112793,0.3708934783935547,0.3351147770881653,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.94733989238739,0.4671412706375122,0.4429124593734741,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8293555974960327,0.3169499337673187,0.2227965742349624,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8453789949417114,0.3368221223354339,0.3206135332584381,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6471131443977356,0.1486801952123642,0.6806789040565491,285.0294494628906,284.95001220703125,304.1977844238281,297.6169738769531,300.5294189453125,297.2774963378906,285.03564453125,1.0,0.4669173657894134,1.0,1.0,0.7715683579444885,1.0,-2.4034152030944824,1.1259512901306152,1.2774639129638672,0.5745139122009277,0.9440003037452698,0.9440003037452698,0.0,112.05451202392578,121.0,64663.46484375,0.0,1247.306884765625,1.0,279.100830078125,283.3359069824219,300.5755920410156,304.6782531738281,293.1499938964844,293.1499938964844,279.1499938964844,34484.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917590737342834,1.0,0.0,0.0,3.643340826034546,3.643364429473877,8.857127227202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.646484375,0.0,1514.451904296875,1895.4371337890625,0.0,2396.331787109375,0.904980719089508,1.0,0.0,3.0,1.0,0.0
17673960,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8708748817443848,0.3714953362941742,0.3356913626194,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.945995032787323,0.4686267971992492,0.4443271458148956,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8288731575012207,0.3185673654079437,0.2239391058683395,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.844378650188446,0.3379251062870025,0.321663349866867,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.6462810039520264,0.1491291970014572,0.6827660799026489,285.0235595703125,284.95001220703125,304.2173156738281,297.6371765136719,300.5406799316406,297.281494140625,285.0214538574219,1.0,0.4688130021095276,1.0,1.0,0.7724440097808838,1.0,-2.410946846008301,1.1294503211975098,1.2814966440200806,0.5762026906013489,0.9673392176628112,0.9673392176628112,0.0,113.33562469482422,124.0,65058.00390625,0.0,1261.457763671875,1.0,279.1427917480469,283.3160095214844,300.6135559082031,304.78533935546875,293.1499938964844,293.1499938964844,278.8500061035156,32967.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900733947753906,1.0,0.0,0.0,3.727989673614502,3.7280139923095694,9.273479122384742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.02734375,0.0,1598.501953125,1895.4371337890625,0.0,2381.037109375,0.92054545879364,1.0,0.0,3.0,1.0,0.0
17674020,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.865790069103241,0.3713619410991668,0.3359808325767517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.941144585609436,0.4704695641994476,0.4464489817619324,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8263056874275208,0.3209261000156402,0.2258206605911255,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8408249616622925,0.3393072187900543,0.3232885897159576,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6434575915336609,0.1496472954750061,0.6861228346824646,284.912353515625,284.95001220703125,304.2565002441406,297.6783752441406,300.5563049316406,297.27716064453125,284.9156494140625,1.0,0.4725103974342346,1.0,1.0,0.7741953134536743,1.0,-2.422094821929932,1.1344873905181885,1.2876073122024536,0.5786256194114685,0.876420795917511,0.876420795917511,0.0,116.5114288330078,127.0,65974.2421875,0.0,1287.8262939453125,1.0,278.8574523925781,283.1952209472656,300.6925354003906,305.00018310546875,293.1499938964844,293.1499938964844,279.1499938964844,38206.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967215776443481,1.0,0.0,0.0,3.633301496505737,3.6333258152008057,8.808382290226291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0810546875,0.0,1531.1016845703125,1895.4371337890625,0.0,2441.48974609375,0.9036263227462769,1.0,0.0,3.0,1.0,0.0
17674080,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.865790069103241,0.3713619410991668,0.3359808325767517,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.941144585609436,0.4704695641994476,0.4464489817619324,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8263056874275208,0.3209261000156402,0.2258206605911255,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8408249616622925,0.3393072187900543,0.3232885897159576,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6434575915336609,0.1496472954750061,0.6861228346824646,284.912353515625,284.95001220703125,304.2565002441406,297.6783752441406,300.5563049316406,297.27716064453125,284.9156494140625,1.0,0.4725103974342346,1.0,1.0,0.7741953134536743,1.0,-2.422094821929932,1.1344873905181885,1.2876073122024536,0.5786256194114685,0.876420795917511,0.876420795917511,0.0,116.5114288330078,127.0,65974.2421875,0.0,1287.8262939453125,1.0,278.8574523925781,283.1952209472656,300.6925354003906,305.00018310546875,293.1499938964844,293.1499938964844,279.1499938964844,38206.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967215776443481,1.0,0.0,0.0,3.633301496505737,3.6333258152008057,8.808382290226291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9973.0810546875,0.0,1531.1016845703125,1895.4371337890625,0.0,2441.48974609375,0.9036263227462769,1.0,0.0,3.0,1.0,0.0
17674140,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8617493510246277,0.3722476363182068,0.336593747138977,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9373002648353576,0.4731256365776062,0.4487928748130798,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8245301842689514,0.3239726424217224,0.2278608232736587,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8380533456802368,0.3412726521492004,0.3250462710857391,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.641197144985199,0.1504084318876266,0.6895641684532166,285.03631591796875,284.95001220703125,304.2958068847656,297.72039794921875,300.5770263671875,297.2818908691406,285.0335693359375,1.0,0.4761669933795929,1.0,1.0,0.7759466171264648,1.0,-2.434338331222534,1.1400965452194214,1.2942417860031128,0.5812466740608215,0.9992639422416688,0.9992639422416688,0.0,119.42748260498048,130.0,65960.1640625,0.0,1314.6787109375,1.0,279.14324951171875,283.3132019042969,300.70538330078125,304.936767578125,293.1499938964844,293.1499938964844,278.8500061035156,32414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902827262878418,1.0,0.0,0.0,3.7834768295288086,3.783501625061035,9.551584980727057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.0283203125,0.0,1658.9903564453125,1895.4371337890625,0.0,2382.934814453125,0.9325932264328004,1.0,0.0,3.0,1.0,0.0
17674200,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.8617493510246277,0.3722476363182068,0.336593747138977,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9373002648353576,0.4731256365776062,0.4487928748130798,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8245301842689514,0.3239726424217224,0.2278608232736587,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8380533456802368,0.3412726521492004,0.3250462710857391,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.641197144985199,0.1504084318876266,0.6895641684532166,285.03631591796875,284.95001220703125,304.2958068847656,297.72039794921875,300.5770263671875,297.2818908691406,285.0335693359375,1.0,0.4761669933795929,1.0,1.0,0.7759466171264648,1.0,-2.434338331222534,1.1400965452194214,1.2942417860031128,0.5812466740608215,0.9992639422416688,0.9992639422416688,0.0,119.42748260498048,130.0,65960.1640625,0.0,1314.6787109375,1.0,279.14324951171875,283.3132019042969,300.70538330078125,304.936767578125,293.1499938964844,293.1499938964844,278.8500061035156,32414.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902827262878418,1.0,0.0,0.0,3.7834768295288086,3.783501625061035,9.551584980727057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.0283203125,0.0,1658.9903564453125,1895.4371337890625,0.0,2382.934814453125,0.9325932264328004,1.0,0.0,3.0,1.0,0.0
17674260,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8568363189697266,0.3719396293163299,0.3367566466331482,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9324201345443726,0.4747689366340637,0.4507617652416229,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8220086097717285,0.3262391984462738,0.2296988666057586,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8345937132835388,0.3425030708312988,0.326560378074646,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.638441801071167,0.1508327573537826,0.6926030516624451,284.9000549316406,284.95001220703125,304.33514404296875,297.7629699707031,300.5915832519531,297.2757263183594,284.9044494628906,1.0,0.4797746241092682,1.0,1.0,0.7778379321098328,1.0,-2.4445836544036865,1.144651174545288,1.2999324798583984,0.5834239721298218,0.8921819925308228,0.8921819925308228,0.0,122.69816589355467,133.0,66960.1328125,0.0,1340.79248046875,1.0,278.8563537597656,283.1693420410156,300.78143310546875,305.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,38145.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976660132408142,1.0,0.0,0.0,3.70771074295044,3.707735538482666,9.172863997264358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.76953125,0.0,1614.634765625,1895.4371337890625,0.0,2450.10546875,0.9198812246322632,1.0,0.0,3.0,1.0,0.0
17674320,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8568363189697266,0.3719396293163299,0.3367566466331482,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9324201345443726,0.4747689366340637,0.4507617652416229,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8220086097717285,0.3262391984462738,0.2296988666057586,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8345937132835388,0.3425030708312988,0.326560378074646,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.638441801071167,0.1508327573537826,0.6926030516624451,284.9000549316406,284.95001220703125,304.33514404296875,297.7629699707031,300.5915832519531,297.2757263183594,284.9044494628906,1.0,0.4797746241092682,1.0,1.0,0.7778379321098328,1.0,-2.4445836544036865,1.144651174545288,1.2999324798583984,0.5834239721298218,0.8921819925308228,0.8921819925308228,0.0,122.69816589355467,133.0,66960.1328125,0.0,1340.79248046875,1.0,278.8563537597656,283.1693420410156,300.78143310546875,305.15594482421875,293.1499938964844,293.1499938964844,279.1499938964844,38145.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976660132408142,1.0,0.0,0.0,3.70771074295044,3.707735538482666,9.172863997264358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.76953125,0.0,1614.634765625,1895.4371337890625,0.0,2450.10546875,0.9198812246322632,1.0,0.0,3.0,1.0,0.0
17674380,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529730439186096,0.3727642297744751,0.3372617065906524,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9286119937896729,0.4773162603378296,0.4529556632041931,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8202918171882629,0.329274445772171,0.2317021936178207,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8318978548049927,0.3443711400032043,0.3281931579113006,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6362127661705017,0.1515112817287445,0.6956191062927246,285.04156494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.61187744140625,297.27996826171875,285.0404968261719,1.0,0.483305811882019,1.0,1.0,0.7797292470932007,1.0,-2.4558117389678955,1.1497244834899902,1.3060871362686155,0.5857550501823425,1.0,1.0,0.0,125.6694564819336,136.0,66809.84375,0.0,1367.0848388671875,1.0,279.1434631347656,283.3075561523437,300.7911682128906,305.0804443359375,293.1499938964844,293.1499938964844,278.8500061035156,33133.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912347912788391,1.0,0.0,0.0,3.835517406463623,3.835542678833008,9.81615016826254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.0205078125,0.0,1726.990234375,1895.4371337890625,0.0,2391.572265625,0.9447747468948364,1.0,0.0,3.0,1.0,0.0
17674440,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529730439186096,0.3727642297744751,0.3372617065906524,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9286119937896729,0.4773162603378296,0.4529556632041931,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8202918171882629,0.329274445772171,0.2317021936178207,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8318978548049927,0.3443711400032043,0.3281931579113006,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6362127661705017,0.1515112817287445,0.6956191062927246,285.04156494140625,284.95001220703125,304.3744201660156,297.8058166503906,300.61187744140625,297.27996826171875,285.0404968261719,1.0,0.483305811882019,1.0,1.0,0.7797292470932007,1.0,-2.4558117389678955,1.1497244834899902,1.3060871362686155,0.5857550501823425,1.0,1.0,0.0,125.6694564819336,136.0,66809.84375,0.0,1367.0848388671875,1.0,279.1434631347656,283.3075561523437,300.7911682128906,305.0804443359375,293.1499938964844,293.1499938964844,278.8500061035156,33133.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912347912788391,1.0,0.0,0.0,3.835517406463623,3.835542678833008,9.81615016826254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.0205078125,0.0,1726.990234375,1895.4371337890625,0.0,2391.572265625,0.9447747468948364,1.0,0.0,3.0,1.0,0.0
17674500,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8512536883354187,0.3727714717388153,0.3375906646251678,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9269519448280334,0.4782690703868866,0.4541428983211517,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8196115493774414,0.3305400907993316,0.232761800289154,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.830744206905365,0.3450900316238403,0.3290957510471344,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6352733373641968,0.1517678350210189,0.6973810195922852,284.8944396972656,284.95001220703125,304.39404296875,297.8272399902344,300.6202087402344,297.27880859375,284.8851013183594,1.0,0.4851156175136566,1.0,1.0,0.780674934387207,1.0,-2.462110996246338,1.1525861024856567,1.3095250129699707,0.5871768593788147,0.9263864755630492,0.9263864755630492,0.0,127.12796020507812,136.0,67983.15625,0.0,1381.0538330078125,1.0,278.89385986328125,283.13397216796875,300.8592224121094,305.3428649902344,293.1499938964844,293.1499938964844,278.8500061035156,35644.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970560193061829,1.0,0.0,0.0,3.842650413513184,3.842676162719727,9.852694802248152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11089.4072265625,0.0,1755.4473876953125,1895.4371337890625,0.0,2444.5400390625,0.9466450214385986,1.0,0.0,3.0,1.0,0.0
17674560,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8485879302024841,0.3724748194217682,0.3374510705471039,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.924190640449524,0.4789274036884308,0.4549005329608917,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8181074261665344,0.3315842449665069,0.2335745841264724,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8287960886955261,0.3455687761306762,0.3296785056591034,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6337147951126099,0.1518906205892563,0.6984450221061707,284.8973083496094,284.95001220703125,304.41363525390625,297.8486328125,300.62646484375,297.2740478515625,284.90155029296875,1.0,0.486815482378006,1.0,1.0,0.7816423177719116,1.0,-2.465811014175415,1.1541565656661987,1.3116544485092163,0.5878922343254089,0.906948983669281,0.906948983669281,0.0,128.90028381347656,124.0,67903.2265625,0.0,1393.135986328125,1.0,278.856201171875,283.1523742675781,300.86688232421875,305.3039245605469,293.1499938964844,293.1499938964844,278.54998779296875,37984.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984066009521484,1.0,0.0,0.0,3.7742457389831534,3.774271249771118,9.505033062850998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.34375,0.0,1691.1923828125,1895.4371337890625,0.0,2456.86572265625,0.9344927072525024,1.0,0.0,3.0,1.0,0.0
17674620,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8518929481506348,0.3721452355384826,0.3369363844394684,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9300300478935242,0.4803773760795593,0.4560752511024475,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8231618404388428,0.3338293731212616,0.2349990755319595,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.832933783531189,0.3465802371501922,0.3304800391197204,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.636576771736145,0.1521137803792953,0.6989340782165527,284.90087890625,284.95001220703125,304.45263671875,297.89117431640625,300.6401672363281,297.2673034667969,284.9035339355469,1.0,0.4853037893772125,1.0,1.0,0.7835770845413208,1.0,-2.469867706298828,1.1556529998779297,1.3142145872116089,0.5883989334106445,0.8483359217643738,0.8483359217643738,0.0,126.6261978149414,112.0,68218.0078125,0.0,1388.6717529296875,1.0,278.5577392578125,283.1422119140625,300.8924560546875,305.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,40195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008788228034973,1.0,0.0,0.0,3.5565757751464844,3.5565996170043945,8.440291594524751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.736328125,0.0,1462.2783203125,1895.4371337890625,0.0,2479.46240234375,0.8890505433082581,1.0,0.0,3.0,1.0,0.0
17674680,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8518929481506348,0.3721452355384826,0.3369363844394684,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9300300478935242,0.4803773760795593,0.4560752511024475,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8231618404388428,0.3338293731212616,0.2349990755319595,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.832933783531189,0.3465802371501922,0.3304800391197204,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.636576771736145,0.1521137803792953,0.6989340782165527,284.90087890625,284.95001220703125,304.45263671875,297.89117431640625,300.6401672363281,297.2673034667969,284.9035339355469,1.0,0.4853037893772125,1.0,1.0,0.7835770845413208,1.0,-2.469867706298828,1.1556529998779297,1.3142145872116089,0.5883989334106445,0.8483359217643738,0.8483359217643738,0.0,126.6261978149414,112.0,68218.0078125,0.0,1388.6717529296875,1.0,278.5577392578125,283.1422119140625,300.8924560546875,305.3582763671875,293.1499938964844,293.1499938964844,278.8500061035156,40195.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008788228034973,1.0,0.0,0.0,3.5565757751464844,3.5565996170043945,8.440291594524751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.736328125,0.0,1462.2783203125,1895.4371337890625,0.0,2479.46240234375,0.8890505433082581,1.0,0.0,3.0,1.0,0.0
17674740,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8643054366111755,0.373235285282135,0.3374022841453552,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.946974754333496,0.4830818474292755,0.4580883085727691,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8363104462623596,0.3371290564537048,0.2369348853826522,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8453139662742615,0.3485640585422516,0.3318616151809692,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6457707285881042,0.152837797999382,0.7002730369567871,285.0135803222656,284.95001220703125,304.4914245605469,297.93310546875,300.6618347167969,297.27508544921875,285.0111694335937,1.0,0.4813757538795471,1.0,1.0,0.78551185131073,1.0,-2.478434801101685,1.1594048738479614,1.3190298080444336,0.5900609493255615,0.95159649848938,0.95159649848938,0.0,119.75784301757812,100.0,68105.359375,0.0,1370.4674072265625,1.0,278.84259033203125,283.2528076171875,300.9105834960937,305.2863464355469,293.1499938964844,293.1499938964844,278.54998779296875,33129.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928915023803711,1.0,0.0,0.0,3.692851305007935,3.6928751468658447,9.099487670027884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.3759765625,0.0,1559.635009765625,1895.4371337890625,0.0,2406.6201171875,0.9125500917434692,1.0,0.0,3.0,1.0,0.0
17674800,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8643054366111755,0.373235285282135,0.3374022841453552,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.946974754333496,0.4830818474292755,0.4580883085727691,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8363104462623596,0.3371290564537048,0.2369348853826522,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8453139662742615,0.3485640585422516,0.3318616151809692,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6457707285881042,0.152837797999382,0.7002730369567871,285.0135803222656,284.95001220703125,304.4914245605469,297.93310546875,300.6618347167969,297.27508544921875,285.0111694335937,1.0,0.4813757538795471,1.0,1.0,0.78551185131073,1.0,-2.478434801101685,1.1594048738479614,1.3190298080444336,0.5900609493255615,0.95159649848938,0.95159649848938,0.0,119.75784301757812,100.0,68105.359375,0.0,1370.4674072265625,1.0,278.84259033203125,283.2528076171875,300.9105834960937,305.2863464355469,293.1499938964844,293.1499938964844,278.54998779296875,33129.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928915023803711,1.0,0.0,0.0,3.692851305007935,3.6928751468658447,9.099487670027884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.3759765625,0.0,1559.635009765625,1895.4371337890625,0.0,2406.6201171875,0.9125500917434692,1.0,0.0,3.0,1.0,0.0
17674860,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8813593983650208,0.3731977343559265,0.33730348944664,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9678440690040588,0.4848418235778808,0.4596460461616516,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.853900671005249,0.3397094011306762,0.2386114001274109,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8623986840248108,0.3498974144458771,0.3329598903656006,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6587768793106079,0.1533352583646774,0.7012513875961304,284.9168701171875,284.95001220703125,304.5298767089844,297.97418212890625,300.67724609375,297.2717590332031,284.9197692871094,1.0,0.4759105145931244,1.0,1.0,0.7873666882514954,1.0,-2.4847023487091064,1.162016749382019,1.3226855993270874,0.5912512540817261,0.8677211999893188,0.8677211999893188,0.0,111.15479278564452,88.0,68857.6328125,0.0,1341.904541015625,1.0,278.5574645996094,283.1483764648437,300.9851379394531,305.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,38300.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987067103385925,1.0,0.0,0.0,3.5842056274414062,3.5842294692993164,8.571940384172194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.0537109375,0.0,1478.09375,1895.4371337890625,0.0,2459.6064453125,0.892971396446228,1.0,0.0,3.0,1.0,0.0
17674920,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8813593983650208,0.3731977343559265,0.33730348944664,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9678440690040588,0.4848418235778808,0.4596460461616516,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.853900671005249,0.3397094011306762,0.2386114001274109,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8623986840248108,0.3498974144458771,0.3329598903656006,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.6587768793106079,0.1533352583646774,0.7012513875961304,284.9168701171875,284.95001220703125,304.5298767089844,297.97418212890625,300.67724609375,297.2717590332031,284.9197692871094,1.0,0.4759105145931244,1.0,1.0,0.7873666882514954,1.0,-2.4847023487091064,1.162016749382019,1.3226855993270874,0.5912512540817261,0.8677211999893188,0.8677211999893188,0.0,111.15479278564452,88.0,68857.6328125,0.0,1341.904541015625,1.0,278.5574645996094,283.1483764648437,300.9851379394531,305.4877624511719,293.1499938964844,293.1499938964844,278.8500061035156,38300.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987067103385925,1.0,0.0,0.0,3.5842056274414062,3.5842294692993164,8.571940384172194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.0537109375,0.0,1478.09375,1895.4371337890625,0.0,2459.6064453125,0.892971396446228,1.0,0.0,3.0,1.0,0.0
17674980,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9058644771575928,0.374187171459198,0.3375447392463684,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9918963313102722,0.4874477684497833,0.4614443480968475,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8789684772491455,0.3430468738079071,0.2404771298170089,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8868353366851807,0.3518506586551666,0.3342015743255615,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6775967478752136,0.1541415899991989,0.7024339437484741,285.0223083496094,284.95001220703125,304.5679626464844,298.0140991210937,300.69793701171875,297.2782592773437,285.0193176269531,1.0,0.4695047736167907,1.0,1.0,0.7892215847969055,1.0,-2.4923014640808105,1.1653190851211548,1.326982498168945,0.5927006006240845,0.9745980501174928,0.9745980501174928,0.0,100.97891998291016,76.0,68799.859375,0.0,1308.16015625,1.0,278.8428649902344,283.25079345703125,300.9991760253906,305.42266845703125,293.1499938964844,293.1499938964844,278.54998779296875,32603.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924372553825378,1.0,0.0,0.0,3.733241558074951,3.73326587677002,9.299625958192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8486328125,0.0,1601.7744140625,1895.4371337890625,0.0,2402.4921875,0.9213067889213562,1.0,0.0,3.0,1.0,0.0
17675040,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9058644771575928,0.374187171459198,0.3375447392463684,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9918963313102722,0.4874477684497833,0.4614443480968475,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8789684772491455,0.3430468738079071,0.2404771298170089,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8868353366851807,0.3518506586551666,0.3342015743255615,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6775967478752136,0.1541415899991989,0.7024339437484741,285.0223083496094,284.95001220703125,304.5679626464844,298.0140991210937,300.69793701171875,297.2782592773437,285.0193176269531,1.0,0.4695047736167907,1.0,1.0,0.7892215847969055,1.0,-2.4923014640808105,1.1653190851211548,1.326982498168945,0.5927006006240845,0.9745980501174928,0.9745980501174928,0.0,100.97891998291016,76.0,68799.859375,0.0,1308.16015625,1.0,278.8428649902344,283.25079345703125,300.9991760253906,305.42266845703125,293.1499938964844,293.1499938964844,278.54998779296875,32603.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924372553825378,1.0,0.0,0.0,3.733241558074951,3.73326587677002,9.299625958192336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.8486328125,0.0,1601.7744140625,1895.4371337890625,0.0,2402.4921875,0.9213067889213562,1.0,0.0,3.0,1.0,0.0
17675100,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.919140875339508,0.3741960227489471,0.3376721441745758,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9990000128746032,0.4884466826915741,0.4588899612426758,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8918381929397583,0.3443942666053772,0.2414392381906509,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8992596864700317,0.3525426387786865,0.3348708748817444,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.687260627746582,0.1544354110956192,0.7033353447914124,284.8744506835937,284.95001220703125,304.5868225097656,298.0335388183594,300.7052307128906,297.2772216796875,284.86651611328125,1.0,0.4658719897270202,1.0,1.0,0.7901490330696106,1.0,-2.490602970123291,1.1641240119934082,1.3264788389205933,0.5924923419952393,0.8775898814201355,0.8775898814201355,0.0,96.43952941894533,76.0,69675.0625,0.0,1287.7435302734375,1.0,278.595703125,283.0849304199219,301.0636901855469,305.67645263671875,293.1499938964844,293.1499938964844,278.54998779296875,36685.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980062365531921,1.0,0.0,0.0,3.717051506042481,3.717076301574707,9.219140224558942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.1259765625,0.0,1614.2763671875,1895.4371337890625,0.0,2453.21044921875,0.9185307621955872,1.0,0.0,3.0,1.0,0.0
17675160,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9293646812438964,0.3739608526229858,0.3373771011829376,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.4902406930923462,0.4456402659416199,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9018150568008424,0.3455557227134704,0.2421765625476837,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9089306592941284,0.3530183732509613,0.3352447152137756,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6945904493331909,0.1545997858047485,0.7036504149436951,284.8898620605469,284.95001220703125,304.6055603027344,298.0526123046875,300.71270751953125,297.2778015136719,284.89324951171875,1.0,0.4614899456501007,1.0,1.0,0.7910815477371216,1.0,-2.4779040813446045,1.1576440334320068,1.3202601671218872,0.5886709690093994,0.862406849861145,0.862406849861145,0.0,92.81387329101562,64.0,69094.9140625,0.0,1256.007080078125,1.0,278.5570983886719,283.1205749511719,301.0650939941406,305.60333251953125,293.1499938964844,293.1499938964844,278.8500061035156,39175.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985963225364685,1.0,0.0,0.0,3.6163389682769775,3.616363286972046,8.726328815100715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2490234375,0.0,1519.57763671875,1895.4371337890625,0.0,2458.598388671875,0.9003154635429382,1.0,0.0,3.0,1.0,0.0
17675220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9547679424285888,0.3746705949306488,0.3374985754489898,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.4982284605503082,0.4151233732700348,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.928778886795044,0.3487424552440643,0.2440399974584579,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9352619647979736,0.3547033667564392,0.3363787531852722,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7125495672225952,0.155281126499176,0.7049419283866882,284.9775390625,284.95001220703125,304.64263916015625,298.08935546875,300.7447814941406,297.3124084472656,284.9734191894531,1.0,0.4512903094291687,1.0,1.0,0.7929466366767883,1.0,-2.446542263031006,1.1416499614715576,1.3048921823501587,0.5798429250717163,0.9361528754234314,0.9361528754234314,0.0,84.79427337646484,82.0,67958.40625,0.0,1185.1563720703125,1.0,278.8428955078125,283.2196044921875,301.0643615722656,305.4591979980469,293.1499938964844,293.1499938964844,278.54998779296875,34115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902507185935974,1.0,0.0,0.0,3.713745594024658,3.713769912719727,9.202749993164616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.5390625,0.0,1590.9061279296875,1895.4371337890625,0.0,2382.64453125,0.917713701725006,1.0,0.0,3.0,1.0,0.0
17675280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.9547679424285888,0.3746705949306488,0.3374985754489898,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.4982284605503082,0.4151233732700348,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.928778886795044,0.3487424552440643,0.2440399974584579,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9352619647979736,0.3547033667564392,0.3363787531852722,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7125495672225952,0.155281126499176,0.7049419283866882,284.9775390625,284.95001220703125,304.64263916015625,298.08935546875,300.7447814941406,297.3124084472656,284.9734191894531,1.0,0.4512903094291687,1.0,1.0,0.7929466366767883,1.0,-2.446542263031006,1.1416499614715576,1.3048921823501587,0.5798429250717163,0.9361528754234314,0.9361528754234314,0.0,84.79427337646484,82.0,67958.40625,0.0,1185.1563720703125,1.0,278.8428955078125,283.2196044921875,301.0643615722656,305.4591979980469,293.1499938964844,293.1499938964844,278.54998779296875,34115.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902507185935974,1.0,0.0,0.0,3.713745594024658,3.713769912719727,9.202749993164616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.5390625,0.0,1590.9061279296875,1895.4371337890625,0.0,2382.64453125,0.917713701725006,1.0,0.0,3.0,1.0,0.0
17675340,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9600266814231871,0.3745441734790802,0.3374930620193481,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5069242119789124,0.408735454082489,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9371752142906188,0.3513946831226349,0.2459233701229095,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9421006441116332,0.3558776974678039,0.3375503420829773,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7169869542121887,0.1558484435081482,0.7073859572410583,284.9123840332031,284.95001220703125,304.6791076660156,298.1241149902344,300.7810363769531,297.3507995605469,284.9158630371094,1.0,0.4509405791759491,1.0,1.0,0.7948116660118103,1.0,-2.445427894592285,1.1407362222671509,1.3046915531158447,0.5786767601966858,0.8554818630218506,0.8554818630218506,0.0,83.3314437866211,100.0,68198.65625,0.0,1177.7794189453125,1.0,278.5575561523437,283.1549377441406,301.1227111816406,305.5856628417969,293.1499938964844,293.1499938964844,278.8500061035156,39116.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932359576225281,1.0,0.0,0.0,3.545061588287353,3.545085191726685,8.385730438931205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0615234375,0.0,1442.172119140625,1895.4371337890625,0.0,2409.751220703125,0.8853967785835266,1.0,0.0,3.0,1.0,0.0
17675400,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9600266814231871,0.3745441734790802,0.3374930620193481,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5069242119789124,0.408735454082489,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9371752142906188,0.3513946831226349,0.2459233701229095,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9421006441116332,0.3558776974678039,0.3375503420829773,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7169869542121887,0.1558484435081482,0.7073859572410583,284.9123840332031,284.95001220703125,304.6791076660156,298.1241149902344,300.7810363769531,297.3507995605469,284.9158630371094,1.0,0.4509405791759491,1.0,1.0,0.7948116660118103,1.0,-2.445427894592285,1.1407362222671509,1.3046915531158447,0.5786767601966858,0.8554818630218506,0.8554818630218506,0.0,83.3314437866211,100.0,68198.65625,0.0,1177.7794189453125,1.0,278.5575561523437,283.1549377441406,301.1227111816406,305.5856628417969,293.1499938964844,293.1499938964844,278.8500061035156,39116.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932359576225281,1.0,0.0,0.0,3.545061588287353,3.545085191726685,8.385730438931205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.0615234375,0.0,1442.172119140625,1895.4371337890625,0.0,2409.751220703125,0.8853967785835266,1.0,0.0,3.0,1.0,0.0
17675460,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9505673050880432,0.3756262362003326,0.3383132815361023,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.5130215287208557,0.4211992621421814,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9298385381698608,0.354983389377594,0.2483376711606979,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9331342577934264,0.3578301966190338,0.3393020629882812,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7113619446754456,0.1568064093589782,0.7117184400558472,285.0345458984375,284.95001220703125,304.7149353027344,298.15655517578125,300.8122863769531,297.375244140625,285.0329284667969,1.0,0.4574835002422333,1.0,1.0,0.7959071397781372,1.0,-2.47157621383667,1.153457760810852,1.3181185722351074,0.5851258635520935,0.974861979484558,0.974861979484558,0.0,86.9146499633789,118.0,68581.578125,0.0,1223.5701904296875,1.0,278.84259033203125,283.265380859375,301.1398010253906,305.5399475097656,293.1499938964844,293.1499938964844,278.54998779296875,32295.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865050435066223,1.0,0.0,0.0,3.7080159187316895,3.7080399990081774,9.174374895337678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.0576171875,0.0,1570.5155029296875,1895.4371337890625,0.0,2348.7373046875,0.9154917597770692,1.0,0.0,3.0,1.0,0.0
