time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9505673050880432,0.3756262362003326,0.3383132815361023,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.5130215287208557,0.4211992621421814,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9298385381698608,0.354983389377594,0.2483376711606979,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9331342577934264,0.3578301966190338,0.3393020629882812,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7113619446754456,0.1568064093589782,0.7117184400558472,285.0345458984375,284.95001220703125,304.7149353027344,298.15655517578125,300.8122863769531,297.375244140625,285.0329284667969,1.0,0.4574835002422333,1.0,1.0,0.7959071397781372,1.0,-2.47157621383667,1.153457760810852,1.3181185722351074,0.5851258635520935,0.974861979484558,0.974861979484558,0.0,86.9146499633789,118.0,68581.578125,0.0,1223.5701904296875,1.0,278.84259033203125,283.265380859375,301.1398010253906,305.5399475097656,293.1499938964844,293.1499938964844,278.54998779296875,32295.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865050435066223,1.0,0.0,0.0,3.7080159187316895,3.7080399990081774,9.174374895337678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11856.0576171875,0.0,1570.5155029296875,1895.4371337890625,0.0,2348.7373046875,0.9154917597770692,1.0,0.0,3.0,1.0,0.0
17675580,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.928723394870758,0.375532865524292,0.3387599885463714,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.5141575932502747,0.4482603669166565,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9110788702964784,0.3578526079654693,0.2506623566150665,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9126213192939758,0.3590445816516876,0.3409143090248108,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.697493851184845,0.157395452260971,0.7161420583724976,284.9349365234375,284.95001220703125,304.7499694824219,298.1864013671875,300.8223571777344,297.358154296875,284.9393310546875,1.0,0.4690686166286468,1.0,1.0,0.7970026135444641,1.0,-2.5146584510803223,1.174538493156433,1.3401200771331787,0.596196174621582,0.9034972190856934,0.9034972190856934,0.0,94.5859146118164,121.0,70400.125,0.0,1308.5455322265625,1.0,278.5570068359375,283.14117431640625,301.2111511230469,305.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,36682.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950071692466736,1.0,0.0,0.0,3.668849229812622,3.6688735485076895,8.981586461231927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.4677734375,0.0,1559.3746337890625,1895.4371337890625,0.0,2425.867431640625,0.9105905890464784,1.0,0.0,3.0,1.0,0.0
17675640,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.928723394870758,0.375532865524292,0.3387599885463714,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9990000128746032,0.5141575932502747,0.4482603669166565,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9110788702964784,0.3578526079654693,0.2506623566150665,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9126213192939758,0.3590445816516876,0.3409143090248108,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.697493851184845,0.157395452260971,0.7161420583724976,284.9349365234375,284.95001220703125,304.7499694824219,298.1864013671875,300.8223571777344,297.358154296875,284.9393310546875,1.0,0.4690686166286468,1.0,1.0,0.7970026135444641,1.0,-2.5146584510803223,1.174538493156433,1.3401200771331787,0.596196174621582,0.9034972190856934,0.9034972190856934,0.0,94.5859146118164,121.0,70400.125,0.0,1308.5455322265625,1.0,278.5570068359375,283.14117431640625,301.2111511230469,305.8012084960937,293.1499938964844,293.1499938964844,278.8500061035156,36682.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950071692466736,1.0,0.0,0.0,3.668849229812622,3.6688735485076895,8.981586461231927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.4677734375,0.0,1559.3746337890625,1895.4371337890625,0.0,2425.867431640625,0.9105905890464784,1.0,0.0,3.0,1.0,0.0
17675700,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9192115068435668,0.3758971691131592,0.3389447033405304,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.5136241316795349,0.4605430662631988,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9037255048751832,0.3596000373363495,0.251816838979721,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.904373586177826,0.3598645031452179,0.3416400849819183,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.6914178729057312,0.157717615365982,0.7178923487663269,285.07183837890625,284.95001220703125,304.7672119140625,298.2002868652344,300.8245544433594,297.3448791503906,285.0777893066406,1.0,0.4739828407764435,1.0,1.0,0.7975503206253052,1.0,-2.5340092182159424,1.1839599609375,1.350049376487732,0.6012970805168152,1.0,1.0,0.0,98.20624542236328,121.0,70322.8046875,0.0,1348.34716796875,1.0,278.8031921386719,283.2793273925781,301.1869812011719,305.6524963378906,293.1499938964844,293.1499938964844,278.8500061035156,32596.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915016412734985,1.0,0.0,0.0,3.7487752437591553,3.748799562454224,9.37717629767576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.134765625,0.0,1619.70947265625,1895.4371337890625,0.0,2393.994873046875,0.9265148639678956,1.0,0.0,3.0,1.0,0.0
17675760,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9121628999710084,0.3764575123786926,0.3395026326179504,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9990000128746032,0.5130043029785156,0.4707147777080536,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8986374139785767,0.3615090548992157,0.2531889081001282,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8984773755073547,0.3608463406562805,0.3426196575164795,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6867777705192566,0.158101350069046,0.7200136780738831,285.0863647460937,284.95001220703125,304.78424072265625,298.2134094238281,300.8270568847656,297.3334655761719,285.0870666503906,1.0,0.4785723388195038,1.0,1.0,0.7989058494567871,1.0,-2.552276372909546,1.192678689956665,1.3595976829528809,0.6058481335639954,1.0,1.0,0.0,101.3400650024414,124.0,70883.265625,0.0,1385.20751953125,1.0,278.8433837890625,283.2813720703125,301.2144470214844,305.76953125,293.1499938964844,293.1499938964844,278.54998779296875,32826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921805381774902,1.0,0.0,0.0,3.816970109939575,3.816995143890381,9.721444484966923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.1123046875,0.0,1702.1524658203125,1895.4371337890625,0.0,2400.15966796875,0.9404301643371582,1.0,0.0,3.0,1.0,0.0
17675820,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.897151529788971,0.3761615753173828,0.3398589491844177,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9953811168670654,0.5103036165237427,0.4843995273113251,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8867791891098022,0.3642940521240234,0.2555265426635742,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8851574659347534,0.3618734180927276,0.3441159427165985,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.676230788230896,0.1583791822195053,0.72315514087677,284.9223937988281,284.95001220703125,304.8175964355469,298.2372131347656,300.8236389160156,297.2977905273437,284.92364501953125,1.0,0.4864583909511566,1.0,1.0,0.8016169667243958,1.0,-2.5772204399108887,1.2042831182479858,1.3729373216629028,0.6121803522109985,0.942803144454956,0.942803144454956,0.0,108.14141845703124,127.0,72660.140625,0.0,1447.58154296875,1.0,278.5558776855469,283.0907592773437,301.2690124511719,306.0263671875,293.1499938964844,293.1499938964844,278.25,36097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017808794975281,1.0,0.0,0.0,3.8292715549468994,3.8292973041534415,9.78420644059952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.8310546875,0.0,1742.6776123046875,1895.4371337890625,0.0,2487.718505859375,0.9454055428504944,1.0,0.0,3.0,1.0,0.0
17675880,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.897151529788971,0.3761615753173828,0.3398589491844177,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9953811168670654,0.5103036165237427,0.4843995273113251,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8867791891098022,0.3642940521240234,0.2555265426635742,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8851574659347534,0.3618734180927276,0.3441159427165985,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.676230788230896,0.1583791822195053,0.72315514087677,284.9223937988281,284.95001220703125,304.8175964355469,298.2372131347656,300.8236389160156,297.2977905273437,284.92364501953125,1.0,0.4864583909511566,1.0,1.0,0.8016169667243958,1.0,-2.5772204399108887,1.2042831182479858,1.3729373216629028,0.6121803522109985,0.942803144454956,0.942803144454956,0.0,108.14141845703124,127.0,72660.140625,0.0,1447.58154296875,1.0,278.5558776855469,283.0907592773437,301.2690124511719,306.0263671875,293.1499938964844,293.1499938964844,278.25,36097.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017808794975281,1.0,0.0,0.0,3.8292715549468994,3.8292973041534415,9.78420644059952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.8310546875,0.0,1742.6776123046875,1895.4371337890625,0.0,2487.718505859375,0.9454055428504944,1.0,0.0,3.0,1.0,0.0
17675940,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8802585601806641,0.3753907084465027,0.3393867313861847,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.979911744594574,0.508984386920929,0.4828441143035888,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8727433085441589,0.3666809201240539,0.2573714852333069,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8697190880775452,0.3623714447021484,0.3448825180530548,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6638597249984741,0.158266469836235,0.7241875529289246,284.89227294921875,284.95001220703125,304.8500061035156,298.2575378417969,300.8246765136719,297.27410888671875,284.8955383300781,1.0,0.4919086694717407,1.0,1.0,0.8043280243873596,1.0,-2.579498767852783,1.2047876119613647,1.3747111558914185,0.6120612621307373,0.8638544678688049,0.8638544678688049,0.0,115.66393280029295,130.0,72945.171875,0.0,1483.470703125,1.0,278.2571105957031,283.0516967773437,301.2681884765625,306.0632019042969,293.1499938964844,293.1499938964844,278.54998779296875,39931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060797452926636,1.0,0.0,0.0,3.6351492404937744,3.635173797607422,8.817344223643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.4169921875,0.0,1546.003662109375,1895.4371337890625,0.0,2527.1396484375,0.9059748649597168,1.0,0.0,3.0,1.0,0.0
17676000,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8802585601806641,0.3753907084465027,0.3393867313861847,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.979911744594574,0.508984386920929,0.4828441143035888,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8727433085441589,0.3666809201240539,0.2573714852333069,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8697190880775452,0.3623714447021484,0.3448825180530548,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6638597249984741,0.158266469836235,0.7241875529289246,284.89227294921875,284.95001220703125,304.8500061035156,298.2575378417969,300.8246765136719,297.27410888671875,284.8955383300781,1.0,0.4919086694717407,1.0,1.0,0.8043280243873596,1.0,-2.579498767852783,1.2047876119613647,1.3747111558914185,0.6120612621307373,0.8638544678688049,0.8638544678688049,0.0,115.66393280029295,130.0,72945.171875,0.0,1483.470703125,1.0,278.2571105957031,283.0516967773437,301.2681884765625,306.0632019042969,293.1499938964844,293.1499938964844,278.54998779296875,39931.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060797452926636,1.0,0.0,0.0,3.6351492404937744,3.635173797607422,8.817344223643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.4169921875,0.0,1546.003662109375,1895.4371337890625,0.0,2527.1396484375,0.9059748649597168,1.0,0.0,3.0,1.0,0.0
17676060,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8716022968292236,0.3761368691921234,0.3399514257907867,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9712026119232178,0.510391354560852,0.483837217092514,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8664935827255249,0.3702485859394073,0.2598094344139099,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8619783520698547,0.3638989329338074,0.3462729752063751,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6574784517288208,0.1586441844701767,0.7261487245559692,285.01055908203125,284.95001220703125,304.8815002441406,298.2745361328125,300.8398132324219,297.2763977050781,285.00848388671875,1.0,0.4964133501052856,1.0,1.0,0.8067731261253357,1.0,-2.5883193016052246,1.2085951566696167,1.379724144935608,0.6137676239013672,0.9678822159767152,0.9678822159767152,0.0,120.57836151123048,133.0,72715.5703125,0.0,1516.95068359375,1.0,278.5431213378906,283.16943359375,301.2593078613281,305.953369140625,293.1499938964844,293.1499938964844,278.25,33396.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996847629547119,1.0,0.0,0.0,3.7584068775177,3.758431434631348,9.425423286302248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.212890625,0.0,1637.0933837890625,1895.4371337890625,0.0,2468.54296875,0.9275351762771606,1.0,0.0,3.0,1.0,0.0
17676120,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8716022968292236,0.3761368691921234,0.3399514257907867,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9712026119232178,0.510391354560852,0.483837217092514,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8664935827255249,0.3702485859394073,0.2598094344139099,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8619783520698547,0.3638989329338074,0.3462729752063751,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6574784517288208,0.1586441844701767,0.7261487245559692,285.01055908203125,284.95001220703125,304.8815002441406,298.2745361328125,300.8398132324219,297.2763977050781,285.00848388671875,1.0,0.4964133501052856,1.0,1.0,0.8067731261253357,1.0,-2.5883193016052246,1.2085951566696167,1.379724144935608,0.6137676239013672,0.9678822159767152,0.9678822159767152,0.0,120.57836151123048,133.0,72715.5703125,0.0,1516.95068359375,1.0,278.5431213378906,283.16943359375,301.2593078613281,305.953369140625,293.1499938964844,293.1499938964844,278.25,33396.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996847629547119,1.0,0.0,0.0,3.7584068775177,3.758431434631348,9.425423286302248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.212890625,0.0,1637.0933837890625,1895.4371337890625,0.0,2468.54296875,0.9275351762771606,1.0,0.0,3.0,1.0,0.0
17676180,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8641709089279175,0.3757708668708801,0.3400457799434662,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9636887907981871,0.5112819671630859,0.4850248396396637,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8614967465400696,0.3730386197566986,0.2620178461074829,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.855629026889801,0.3647601306438446,0.3474447727203369,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6523070931434631,0.1587762534618377,0.7279395461082458,284.9122314453125,284.95001220703125,304.9122314453125,298.2885131835937,300.8495788574219,297.2696838378906,284.9148864746094,1.0,0.5003584623336792,1.0,1.0,0.8092182874679565,1.0,-2.596078634262085,1.2118537425994873,1.384224772453308,0.6153544187545776,0.8803090453147888,0.8803090453147888,0.0,124.9472885131836,136.0,73431.2265625,0.0,1546.777587890625,1.0,278.25701904296875,283.06060791015625,301.3015441894531,306.1217956542969,293.1499938964844,293.1499938964844,278.54998779296875,38313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056334853172302,1.0,0.0,0.0,3.6528570652008057,3.652881383895874,8.903456318876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.998046875,0.0,1553.671142578125,1895.4371337890625,0.0,2523.041748046875,0.9081448912620544,1.0,0.0,3.0,1.0,0.0
17676240,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8641709089279175,0.3757708668708801,0.3400457799434662,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9636887907981871,0.5112819671630859,0.4850248396396637,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8614967465400696,0.3730386197566986,0.2620178461074829,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.855629026889801,0.3647601306438446,0.3474447727203369,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6523070931434631,0.1587762534618377,0.7279395461082458,284.9122314453125,284.95001220703125,304.9122314453125,298.2885131835937,300.8495788574219,297.2696838378906,284.9148864746094,1.0,0.5003584623336792,1.0,1.0,0.8092182874679565,1.0,-2.596078634262085,1.2118537425994873,1.384224772453308,0.6153544187545776,0.8803090453147888,0.8803090453147888,0.0,124.9472885131836,136.0,73431.2265625,0.0,1546.777587890625,1.0,278.25701904296875,283.06060791015625,301.3015441894531,306.1217956542969,293.1499938964844,293.1499938964844,278.54998779296875,38313.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056334853172302,1.0,0.0,0.0,3.6528570652008057,3.652881383895874,8.903456318876124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11364.998046875,0.0,1553.671142578125,1895.4371337890625,0.0,2523.041748046875,0.9081448912620544,1.0,0.0,3.0,1.0,0.0
17676300,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8610772490501404,0.3760367631912231,0.3401004374027252,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.96049302816391,0.5121697783470154,0.4856773614883423,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8595818877220154,0.3747857213020324,0.2631315588951111,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8530134558677673,0.3654494881629944,0.3479935526847839,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.6501487493515015,0.1589543521404266,0.7286959290504456,285.0374755859375,284.95001220703125,304.9272766113281,298.2944641113281,300.8569641113281,297.2711486816406,285.0413513183594,1.0,0.502155065536499,1.0,1.0,0.8104408383369446,1.0,-2.599830389022827,1.2134380340576172,1.3863924741744995,0.6160544753074646,0.9711079597473145,0.9711079597473145,0.0,126.88026428222656,136.0,72913.953125,0.0,1560.46923828125,1.0,278.5024108886719,283.1942443847656,301.26934814453125,305.92822265625,293.1499938964844,293.1499938964844,278.54998779296875,33746.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009390830993652,1.0,0.0,0.0,3.710163831710816,3.710188150405884,9.185006888401404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.7109375,0.0,1583.9974365234375,1895.4371337890625,0.0,2480.013916015625,0.9189789295196532,1.0,0.0,3.0,1.0,0.0
17676360,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8590701818466187,0.3764332234859466,0.340505987405777,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9584172368049622,0.5132238864898682,0.4866971671581268,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8586683869361877,0.3766528666019439,0.2644612491130829,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8513655066490173,0.3662649393081665,0.3487952649593353,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6487610340118408,0.159215047955513,0.7300222516059875,285.02166748046875,284.95001220703125,304.9421081542969,298.2997131347656,300.8655090332031,297.2746276855469,285.019287109375,1.0,0.5039801001548767,1.0,1.0,0.8115437030792236,1.0,-2.605696201324463,1.216086745262146,1.3896095752716064,0.6173728108406067,0.9884406924247742,0.9884406924247742,0.0,128.46633911132812,139.0,73259.2578125,0.0,1575.5697021484375,1.0,278.54302978515625,283.1690673828125,301.2894897460937,306.0207214355469,293.1499938964844,293.1499938964844,278.25,32911.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005087971687317,1.0,0.0,0.0,3.787358283996582,3.7873830795288086,9.571192549628904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.0595703125,0.0,1667.4447021484375,1895.4371337890625,0.0,2476.07763671875,0.93389230966568,1.0,0.0,3.0,1.0,0.0
17676420,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8535533547401428,0.3759467005729675,0.3404828310012817,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9526079893112184,0.5141730308532715,0.4880037903785705,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8554752469062805,0.379433274269104,0.266656219959259,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.846835732460022,0.3670178353786468,0.3498604893684387,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6450899839401245,0.1593413203954696,0.7317347526550293,284.9049377441406,284.95001220703125,304.9711608886719,298.3082275390625,300.8745422363281,297.2677917480469,284.9081420898437,1.0,0.5073755383491516,1.0,1.0,0.813749372959137,1.0,-2.613219976425171,1.2192888259887695,1.3939311504364014,0.6190074682235718,0.8893664479255676,0.8893664479255676,0.0,132.11607360839844,142.0,74027.703125,0.0,1602.2197265625,1.0,278.25665283203125,283.0425720214844,301.32421875,306.1872863769531,293.1499938964844,293.1499938964844,278.54998779296875,38217.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070226907730103,1.0,0.0,0.0,3.695302724838257,3.6953275203704834,9.111572580877692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.9599609375,0.0,1600.95166015625,1895.4371337890625,0.0,2535.802734375,0.917462944984436,1.0,0.0,3.0,1.0,0.0
17676480,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8535533547401428,0.3759467005729675,0.3404828310012817,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9526079893112184,0.5141730308532715,0.4880037903785705,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8554752469062805,0.379433274269104,0.266656219959259,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.846835732460022,0.3670178353786468,0.3498604893684387,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6450899839401245,0.1593413203954696,0.7317347526550293,284.9049377441406,284.95001220703125,304.9711608886719,298.3082275390625,300.8745422363281,297.2677917480469,284.9081420898437,1.0,0.5073755383491516,1.0,1.0,0.813749372959137,1.0,-2.613219976425171,1.2192888259887695,1.3939311504364014,0.6190074682235718,0.8893664479255676,0.8893664479255676,0.0,132.11607360839844,142.0,74027.703125,0.0,1602.2197265625,1.0,278.25665283203125,283.0425720214844,301.32421875,306.1872863769531,293.1499938964844,293.1499938964844,278.54998779296875,38217.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070226907730103,1.0,0.0,0.0,3.695302724838257,3.6953275203704834,9.111572580877692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.9599609375,0.0,1600.95166015625,1895.4371337890625,0.0,2535.802734375,0.917462944984436,1.0,0.0,3.0,1.0,0.0
17676540,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8495365381240845,0.376560240983963,0.3408524394035339,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9482836127281188,0.5160778164863586,0.4896196126937866,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8536544442176819,0.3830978572368622,0.269102394580841,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8435660600662231,0.3684424459934234,0.3510987460613251,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6423666477203369,0.1597676128149032,0.7336585521697998,285.02154541015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88970947265625,297.2727355957031,285.0190734863281,1.0,0.5106314420700073,1.0,1.0,0.8159551024436951,1.0,-2.622338056564331,1.2233113050460815,1.399026870727539,0.6209600567817688,1.0,1.0,0.0,135.22723388671875,130.0,73790.171875,0.0,1628.85546875,1.0,278.5436096191406,283.157958984375,301.304931640625,306.073974609375,293.1499938964844,293.1499938964844,278.25,33011.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020515441894531,1.0,0.0,0.0,3.824499130249024,3.824524402618408,9.75983425632876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.5302734375,0.0,1712.685546875,1895.4371337890625,0.0,2490.197021484375,0.9422362446784972,1.0,0.0,3.0,1.0,0.0
17676600,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8495365381240845,0.376560240983963,0.3408524394035339,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9482836127281188,0.5160778164863586,0.4896196126937866,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8536544442176819,0.3830978572368622,0.269102394580841,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8435660600662231,0.3684424459934234,0.3510987460613251,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.6423666477203369,0.1597676128149032,0.7336585521697998,285.02154541015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88970947265625,297.2727355957031,285.0190734863281,1.0,0.5106314420700073,1.0,1.0,0.8159551024436951,1.0,-2.622338056564331,1.2233113050460815,1.399026870727539,0.6209600567817688,1.0,1.0,0.0,135.22723388671875,130.0,73790.171875,0.0,1628.85546875,1.0,278.5436096191406,283.157958984375,301.304931640625,306.073974609375,293.1499938964844,293.1499938964844,278.25,33011.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020515441894531,1.0,0.0,0.0,3.824499130249024,3.824524402618408,9.75983425632876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12923.5302734375,0.0,1712.685546875,1895.4371337890625,0.0,2490.197021484375,0.9422362446784972,1.0,0.0,3.0,1.0,0.0
17676660,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8535177111625671,0.3760567903518677,0.3405891954898834,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9543079137802124,0.516933262348175,0.4906267821788788,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8600667715072632,0.3859378695487976,0.2711650729179382,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8482722043991089,0.3691386878490448,0.3518718183040619,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6457169651985168,0.1599029600620269,0.7342413663864136,284.8972473144531,284.95001220703125,305.0265808105469,298.31787109375,300.8977355957031,297.2660217285156,284.90069580078125,1.0,0.5091391801834106,1.0,1.0,0.8182451725006104,1.0,-2.627349376678467,1.2252562046051023,1.4020930528640747,0.6219812035560608,0.8942226767539978,0.8942226767539978,0.0,132.6839599609375,118.0,74506.6484375,0.0,1624.5115966796875,1.0,278.2562255859375,283.0251770019531,301.33416748046875,306.23260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38368.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808590292930603,1.0,0.0,0.0,3.73189926147461,3.731924533843994,9.292940035265928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.3525390625,0.0,1644.32958984375,1895.4371337890625,0.0,2550.21728515625,0.9255948066711426,1.0,0.0,3.0,1.0,0.0
17676720,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8535177111625671,0.3760567903518677,0.3405891954898834,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9543079137802124,0.516933262348175,0.4906267821788788,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8600667715072632,0.3859378695487976,0.2711650729179382,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8482722043991089,0.3691386878490448,0.3518718183040619,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.6457169651985168,0.1599029600620269,0.7342413663864136,284.8972473144531,284.95001220703125,305.0265808105469,298.31787109375,300.8977355957031,297.2660217285156,284.90069580078125,1.0,0.5091391801834106,1.0,1.0,0.8182451725006104,1.0,-2.627349376678467,1.2252562046051023,1.4020930528640747,0.6219812035560608,0.8942226767539978,0.8942226767539978,0.0,132.6839599609375,118.0,74506.6484375,0.0,1624.5115966796875,1.0,278.2562255859375,283.0251770019531,301.33416748046875,306.23260498046875,293.1499938964844,293.1499938964844,278.54998779296875,38368.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808590292930603,1.0,0.0,0.0,3.73189926147461,3.731924533843994,9.292940035265928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.3525390625,0.0,1644.32958984375,1895.4371337890625,0.0,2550.21728515625,0.9255948066711426,1.0,0.0,3.0,1.0,0.0
17676780,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8652253150939941,0.3767331540584564,0.3406193852424621,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9687986969947816,0.5187852382659912,0.4917767941951751,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8744163513183594,0.3897424638271332,0.2734020948410034,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8604180216789246,0.3705714643001556,0.3527075350284576,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6547296047210693,0.1604004800319671,0.7345648407936096,285.01983642578125,284.95001220703125,305.0529479980469,298.3193359375,300.91217041015625,297.2718811035156,285.01763916015625,1.0,0.5051323771476746,1.0,1.0,0.8205352425575256,1.0,-2.632842302322388,1.2274774312973022,1.405364751815796,0.6230021715164185,1.0,1.0,0.0,125.89002227783205,106.0,74108.1328125,0.0,1601.7567138671875,1.0,278.5437927246094,283.1487731933594,301.30926513671875,306.1031799316406,293.1499938964844,293.1499938964844,278.25,33347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034529089927673,1.0,0.0,0.0,3.8484044075012207,3.848429918289185,9.882223821477965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.26953125,0.0,1744.3802490234375,1895.4371337890625,0.0,2503.0361328125,0.9478265047073364,1.0,0.0,3.0,1.0,0.0
17676840,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8652253150939941,0.3767331540584564,0.3406193852424621,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9687986969947816,0.5187852382659912,0.4917767941951751,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8744163513183594,0.3897424638271332,0.2734020948410034,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8604180216789246,0.3705714643001556,0.3527075350284576,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6547296047210693,0.1604004800319671,0.7345648407936096,285.01983642578125,284.95001220703125,305.0529479980469,298.3193359375,300.91217041015625,297.2718811035156,285.01763916015625,1.0,0.5051323771476746,1.0,1.0,0.8205352425575256,1.0,-2.632842302322388,1.2274774312973022,1.405364751815796,0.6230021715164185,1.0,1.0,0.0,125.89002227783205,106.0,74108.1328125,0.0,1601.7567138671875,1.0,278.5437927246094,283.1487731933594,301.30926513671875,306.1031799316406,293.1499938964844,293.1499938964844,278.25,33347.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034529089927673,1.0,0.0,0.0,3.8484044075012207,3.848429918289185,9.882223821477965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.26953125,0.0,1744.3802490234375,1895.4371337890625,0.0,2503.0361328125,0.9478265047073364,1.0,0.0,3.0,1.0,0.0
17676900,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8733436465263367,0.3766334950923919,0.3406440019607544,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9777352213859558,0.519336462020874,0.4923893213272095,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8839576244354248,0.3913225531578064,0.2745377123355865,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.868774950504303,0.371036559343338,0.3531625866889953,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.6610491871833801,0.1605720967054367,0.7348833680152893,284.8714599609375,284.95001220703125,305.0657653808594,298.3193054199219,300.9168701171875,297.2705078125,284.8652038574219,1.0,0.5025733113288879,1.0,1.0,0.8216803073883057,1.0,-2.63590669631958,1.2287280559539795,1.40717875957489,0.6236860752105713,0.906192660331726,0.906192660331726,0.0,121.62002563476562,106.0,75054.078125,0.0,1586.8582763671875,1.0,278.2934265136719,282.9815673828125,301.3495483398437,306.334716796875,293.1499938964844,293.1499938964844,278.25,36785.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808786928653717,1.0,0.0,0.0,3.832507133483887,3.832533121109009,9.800747875488014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.6123046875,0.0,1752.026123046875,1895.4371337890625,0.0,2552.02685546875,0.9447795748710632,1.0,0.0,3.0,1.0,0.0
17676960,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.881733775138855,0.376342624425888,0.3402280211448669,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9862412810325624,0.519650936126709,0.4925485551357269,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8938779830932617,0.3927556276321411,0.2754082083702087,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8775408864021301,0.3713240921497345,0.3532904386520386,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6677045226097107,0.1606558710336685,0.7345240712165833,284.89532470703125,284.95001220703125,305.0783386230469,298.3187866210937,300.91998291015625,297.2665710449219,284.8987731933594,1.0,0.4996174275875091,1.0,1.0,0.8227964639663696,1.0,-2.6363685131073,1.2287055253982544,1.407662868499756,0.6236702799797058,0.897301197052002,0.897301197052002,0.0,117.26241302490234,94.0,74775.3671875,0.0,1567.91748046875,1.0,278.2564697265625,283.01617431640625,301.333984375,306.2523193359375,293.1499938964844,293.1499938964844,278.54998779296875,38500.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097244501113892,1.0,0.0,0.0,3.75251030921936,3.752535581588745,9.395870961270704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.08984375,0.0,1669.46923828125,1895.4371337890625,0.0,2560.65625,0.9302464723587036,1.0,0.0,3.0,1.0,0.0
17677020,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8986862897872925,0.3770673871040344,0.3403200507164001,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.5217729806900024,0.491744190454483,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.914319634437561,0.3966929614543915,0.277746319770813,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.89503413438797,0.3727713525295257,0.3541515469551086,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6810939908027649,0.1612316519021988,0.735245406627655,285.0157165527344,284.95001220703125,305.102783203125,298.3163452148437,300.9325256347656,297.2740173339844,285.010986328125,1.0,0.4924976527690887,1.0,1.0,0.8250287175178528,1.0,-2.6247451305389404,1.2219771146774292,1.4027680158615112,0.6224762797355652,1.0,1.0,0.0,109.42574310302734,82.0,74078.8515625,0.0,1525.733154296875,1.0,278.54351806640625,283.1374206542969,301.305908203125,306.1128845214844,293.1499938964844,293.1499938964844,278.25,33600.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045332431793213,1.0,0.0,0.0,3.8613646030426025,3.8613903522491455,9.948896604328183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.09765625,0.0,1762.29052734375,1895.4371337890625,0.0,2512.943603515625,0.9509652256965636,1.0,0.0,3.0,1.0,0.0
17677080,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8986862897872925,0.3770673871040344,0.3403200507164001,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.5217729806900024,0.491744190454483,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.914319634437561,0.3966929614543915,0.277746319770813,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.89503413438797,0.3727713525295257,0.3541515469551086,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6810939908027649,0.1612316519021988,0.735245406627655,285.0157165527344,284.95001220703125,305.102783203125,298.3163452148437,300.9325256347656,297.2740173339844,285.010986328125,1.0,0.4924976527690887,1.0,1.0,0.8250287175178528,1.0,-2.6247451305389404,1.2219771146774292,1.4027680158615112,0.6224762797355652,1.0,1.0,0.0,109.42574310302734,82.0,74078.8515625,0.0,1525.733154296875,1.0,278.54351806640625,283.1374206542969,301.305908203125,306.1128845214844,293.1499938964844,293.1499938964844,278.25,33600.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045332431793213,1.0,0.0,0.0,3.8613646030426025,3.8613903522491455,9.948896604328183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13000.09765625,0.0,1762.29052734375,1895.4371337890625,0.0,2512.943603515625,0.9509652256965636,1.0,0.0,3.0,1.0,0.0
17677140,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.920327126979828,0.3765282034873962,0.3398464322090149,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.526540219783783,0.4603211879730224,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9407925009727478,0.3996562957763672,0.2797565758228302,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9171244502067566,0.3733834326267242,0.3546515703201294,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6974148154258728,0.1614291369915008,0.7351750135421753,284.8739318847656,284.95001220703125,305.126220703125,298.31219482421875,300.9454345703125,297.28271484375,284.876708984375,1.0,0.4837284982204437,1.0,1.0,0.8272609710693359,1.0,-2.604860305786133,1.212127923965454,1.3927323818206787,0.6150399446487427,0.8740153312683105,0.8740153312683105,0.0,100.58568572998048,70.0,73870.7421875,0.0,1450.5982666015625,1.0,278.25634765625,283.0046081542969,301.3199768066406,306.19775390625,293.1499938964844,293.1499938964844,278.54998779296875,39855.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094587326049805,1.0,0.0,0.0,3.716137170791626,3.7161624431610094,9.214605256602226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.8603515625,0.0,1637.372314453125,1895.4371337890625,0.0,2558.20947265625,0.9230770468711852,1.0,0.0,3.0,1.0,0.0
17677200,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.920327126979828,0.3765282034873962,0.3398464322090149,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9990000128746032,0.526540219783783,0.4603211879730224,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9407925009727478,0.3996562957763672,0.2797565758228302,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9171244502067566,0.3733834326267242,0.3546515703201294,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.6974148154258728,0.1614291369915008,0.7351750135421753,284.8739318847656,284.95001220703125,305.126220703125,298.31219482421875,300.9454345703125,297.28271484375,284.876708984375,1.0,0.4837284982204437,1.0,1.0,0.8272609710693359,1.0,-2.604860305786133,1.212127923965454,1.3927323818206787,0.6150399446487427,0.8740153312683105,0.8740153312683105,0.0,100.58568572998048,70.0,73870.7421875,0.0,1450.5982666015625,1.0,278.25634765625,283.0046081542969,301.3199768066406,306.19775390625,293.1499938964844,293.1499938964844,278.54998779296875,39855.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094587326049805,1.0,0.0,0.0,3.716137170791626,3.7161624431610094,9.214605256602226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.8603515625,0.0,1637.372314453125,1895.4371337890625,0.0,2558.20947265625,0.9230770468711852,1.0,0.0,3.0,1.0,0.0
17677260,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9459174275398254,0.3770643174648285,0.3397752940654754,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.5358229279518127,0.4286415874958038,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9679784178733826,0.403517335653305,0.2820416688919067,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.943466305732727,0.374650239944458,0.355344146490097,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7149948477745056,0.161938264966011,0.7354916334152222,284.9687194824219,284.95001220703125,305.1486511230469,298.3065185546875,300.97564697265625,297.3269958496094,284.9652099609375,1.0,0.4729830622673034,1.0,1.0,0.8289958834648132,1.0,-2.5706703662872314,1.1948788166046145,1.3757914304733276,0.6058553457260132,0.9445313811302184,0.9445313811302184,0.0,91.92130279541016,88.0,72329.0703125,0.0,1367.67626953125,1.0,278.5434875488281,283.1155090332031,301.2826843261719,305.9849548339844,293.1499938964844,293.1499938964844,278.25,34852.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015234470367432,1.0,0.0,0.0,3.783072471618652,3.783097505569458,9.549543165121577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.6630859375,0.0,1677.42236328125,1895.4371337890625,0.0,2485.36181640625,0.9338531494140624,1.0,0.0,3.0,1.0,0.0
17677320,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.9459174275398254,0.3770643174648285,0.3397752940654754,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.5358229279518127,0.4286415874958038,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.9679784178733826,0.403517335653305,0.2820416688919067,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.943466305732727,0.374650239944458,0.355344146490097,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7149948477745056,0.161938264966011,0.7354916334152222,284.9687194824219,284.95001220703125,305.1486511230469,298.3065185546875,300.97564697265625,297.3269958496094,284.9652099609375,1.0,0.4729830622673034,1.0,1.0,0.8289958834648132,1.0,-2.5706703662872314,1.1948788166046145,1.3757914304733276,0.6058553457260132,0.9445313811302184,0.9445313811302184,0.0,91.92130279541016,88.0,72329.0703125,0.0,1367.67626953125,1.0,278.5434875488281,283.1155090332031,301.2826843261719,305.9849548339844,293.1499938964844,293.1499938964844,278.25,34852.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015234470367432,1.0,0.0,0.0,3.783072471618652,3.783097505569458,9.549543165121577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.6630859375,0.0,1677.42236328125,1895.4371337890625,0.0,2485.36181640625,0.9338531494140624,1.0,0.0,3.0,1.0,0.0
