time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9517095685005188,0.3767892718315124,0.3396216630935669,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.5450699329376221,0.4214453995227813,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9757758378982544,0.4067800343036651,0.2843452095985412,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9502241015434264,0.3754142224788666,0.3561187088489532,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7194554805755615,0.1623797863721847,0.7372861504554749,284.90838623046875,284.95001220703125,305.1700439453125,298.2994384765625,301.0065002441406,297.3685913085937,284.91131591796875,1.0,0.4722329974174499,1.0,1.0,0.8307307958602905,1.0,-2.5676519870758057,1.1930888891220093,1.3745630979537964,0.6046113967895508,0.8632533550262451,0.8632533550262451,0.0,90.1792221069336,108.0,72350.578125,0.0,1356.1988525390625,1.0,278.2571105957031,283.0530700683594,301.2984924316406,306.0538024902344,293.1499938964844,293.1499938964844,278.54998779296875,39385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043981790542603,1.0,0.0,0.0,3.605089664459229,3.605113983154297,8.672123499309237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.5791015625,0.0,1508.793701171875,1895.4371337890625,0.0,2511.704833984375,0.898826003074646,1.0,0.0,3.0,1.0,0.0
17677440,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9517095685005188,0.3767892718315124,0.3396216630935669,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.5450699329376221,0.4214453995227813,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9757758378982544,0.4067800343036651,0.2843452095985412,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9502241015434264,0.3754142224788666,0.3561187088489532,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7194554805755615,0.1623797863721847,0.7372861504554749,284.90838623046875,284.95001220703125,305.1700439453125,298.2994384765625,301.0065002441406,297.3685913085937,284.91131591796875,1.0,0.4722329974174499,1.0,1.0,0.8307307958602905,1.0,-2.5676519870758057,1.1930888891220093,1.3745630979537964,0.6046113967895508,0.8632533550262451,0.8632533550262451,0.0,90.1792221069336,108.0,72350.578125,0.0,1356.1988525390625,1.0,278.2571105957031,283.0530700683594,301.2984924316406,306.0538024902344,293.1499938964844,293.1499938964844,278.54998779296875,39385.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043981790542603,1.0,0.0,0.0,3.605089664459229,3.605113983154297,8.672123499309237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.5791015625,0.0,1508.793701171875,1895.4371337890625,0.0,2511.704833984375,0.898826003074646,1.0,0.0,3.0,1.0,0.0
17677500,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.9478847980499268,0.3771965503692627,0.3397786319255829,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.9990000128746032,0.5486636161804199,0.4262681901454925,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9737257957458496,0.4088790118694305,0.2856699228286743,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9467634558677672,0.3761467039585113,0.3566693067550659,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7173352837562561,0.1627760380506515,0.7388462424278259,285.0382385253906,284.95001220703125,305.1803283691406,298.2954406738281,301.0201110839844,297.3845520019531,285.0430908203125,1.0,0.4748627543449402,1.0,1.0,0.8315982222557068,1.0,-2.5777482986450195,1.197892427444458,1.3798558712005615,0.6071698069572449,0.9562452435493468,0.9562452435493468,0.0,91.61146545410156,108.0,71964.8984375,0.0,1375.4605712890625,1.0,278.5012512207031,283.1886291503906,301.261474609375,305.8561706542969,293.1499938964844,293.1499938964844,278.54998779296875,33974.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990593314170837,1.0,0.0,0.0,3.6649093627929688,3.6649329662323,8.96230574198853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.236328125,0.0,1534.5987548828125,1895.4371337890625,0.0,2462.828125,0.9092495441436768,1.0,0.0,3.0,1.0,0.0
17677560,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.941225290298462,0.3777128458023071,0.3403213322162628,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.9990000128746032,0.5512725114822388,0.4350124001502991,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9691161513328552,0.4110853970050812,0.2872576415538788,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9403820037841796,0.3770036399364471,0.3575340509414673,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.7133617401123047,0.1632473915815353,0.7412512302398682,285.0321044921875,284.95001220703125,305.1903686523437,298.2911376953125,301.0306396484375,297.3940124511719,285.0310974121094,1.0,0.4791634678840637,1.0,1.0,0.8323904871940613,1.0,-2.594733238220215,1.2060898542404177,1.3886433839797974,0.6116324663162231,0.981772482395172,0.981772482395172,0.0,94.20059204101562,128.0,72554.3671875,0.0,1408.967041015625,1.0,278.5426940917969,283.1685791015625,301.2783203125,305.9556884765625,293.1499938964844,293.1499938964844,278.25,32711.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986806631088257,1.0,0.0,0.0,3.750076293945313,3.750100612640381,9.383686574437888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.560546875,0.0,1622.1048583984375,1895.4371337890625,0.0,2459.368896484375,0.9254437685012816,1.0,0.0,3.0,1.0,0.0
17677620,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.917879283428192,0.3774746060371399,0.3406591117382049,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9990000128746032,0.5519787669181824,0.4646187126636505,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9502452611923218,0.4144673645496368,0.2899904549121856,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.917972445487976,0.3778432309627533,0.3588251173496246,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6985220909118652,0.1637263298034668,0.7453627586364746,284.935302734375,284.95001220703125,305.2095947265625,298.28179931640625,301.0314025878906,297.3740234375,284.93914794921875,1.0,0.491594135761261,1.0,1.0,0.833975076675415,1.0,-2.640476942062378,1.228252410888672,1.4122246503829956,0.6238368153572083,0.9115809798240662,0.9115809798240662,0.0,102.89542388916016,148.0,74306.4453125,0.0,1508.9793701171875,1.0,278.2567443847656,283.0435485839844,301.30718994140625,306.1711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36740.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070905804634094,1.0,0.0,0.0,3.708803653717041,3.708828210830689,9.178272648568964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.408203125,0.0,1605.210693359375,1895.4371337890625,0.0,2536.426513671875,0.919548749923706,1.0,0.0,3.0,1.0,0.0
17677680,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.917879283428192,0.3774746060371399,0.3406591117382049,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9990000128746032,0.5519787669181824,0.4646187126636505,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.9502452611923218,0.4144673645496368,0.2899904549121856,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.917972445487976,0.3778432309627533,0.3588251173496246,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324035644531,0.6985220909118652,0.1637263298034668,0.7453627586364746,284.935302734375,284.95001220703125,305.2095947265625,298.28179931640625,301.0314025878906,297.3740234375,284.93914794921875,1.0,0.491594135761261,1.0,1.0,0.833975076675415,1.0,-2.640476942062378,1.228252410888672,1.4122246503829956,0.6238368153572083,0.9115809798240662,0.9115809798240662,0.0,102.89542388916016,148.0,74306.4453125,0.0,1508.9793701171875,1.0,278.2567443847656,283.0435485839844,301.30718994140625,306.1711120605469,293.1499938964844,293.1499938964844,278.1499938964844,36740.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070905804634094,1.0,0.0,0.0,3.708803653717041,3.708828210830689,9.178272648568964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12566.408203125,0.0,1605.210693359375,1895.4371337890625,0.0,2536.426513671875,0.919548749923706,1.0,0.0,3.0,1.0,0.0
17677740,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8914739489555359,0.3774449229240417,0.3409216701984405,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.5480548143386841,0.5045943260192871,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9239452481269836,0.4180164635181427,0.2926912605762481,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8923152089118958,0.3787166476249695,0.359994888305664,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6793859004974365,0.1640239953994751,0.7487178444862366,284.96337890625,284.95001220703125,305.22772216796875,298.2716064453125,301.01959228515625,297.329833984375,284.9664306640625,1.0,0.507692813873291,1.0,1.0,0.835559606552124,1.0,-2.6975014209747314,1.2559521198272705,1.4415491819381714,0.6391106247901917,0.9223044514656068,0.9223044514656068,0.0,115.25513458251952,168.0,75790.5390625,0.0,1645.2122802734375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,35819.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110910654067993,1.0,0.0,0.0,3.705075263977051,3.705099582672119,9.159828664451196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.6337890625,0.0,1593.936279296875,1895.4371337890625,0.0,2573.24462890625,0.9180511832237244,1.0,0.0,3.0,1.0,0.0
17677800,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8914739489555359,0.3774449229240417,0.3409216701984405,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9990000128746032,0.5480548143386841,0.5045943260192871,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.9239452481269836,0.4180164635181427,0.2926912605762481,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8923152089118958,0.3787166476249695,0.359994888305664,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6793859004974365,0.1640239953994751,0.7487178444862366,284.96337890625,284.95001220703125,305.22772216796875,298.2716064453125,301.01959228515625,297.329833984375,284.9664306640625,1.0,0.507692813873291,1.0,1.0,0.835559606552124,1.0,-2.6975014209747314,1.2559521198272705,1.4415491819381714,0.6391106247901917,0.9223044514656068,0.9223044514656068,0.0,115.25513458251952,168.0,75790.5390625,0.0,1645.2122802734375,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2308654785156,293.1499938964844,293.1499938964844,278.1499938964844,35819.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110910654067993,1.0,0.0,0.0,3.705075263977051,3.705099582672119,9.159828664451196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.6337890625,0.0,1593.936279296875,1895.4371337890625,0.0,2573.24462890625,0.9180511832237244,1.0,0.0,3.0,1.0,0.0
17677860,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.855828583240509,0.3774464428424835,0.3416996598243713,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9724165797233582,0.5427042245864868,0.5158551931381226,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8871073722839355,0.4215808510780334,0.2957624495029449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8572264313697815,0.3796039521694183,0.3616266548633575,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.652239978313446,0.1641359776258468,0.7531099319458008,284.9618530273437,284.95001220703125,305.2447204589844,298.2606811523437,301.0052795410156,297.28863525390625,284.9612731933594,1.0,0.5240543484687805,1.0,1.0,0.8389759659767151,1.0,-2.7220401763916016,1.2672631740570068,1.4547770023345947,0.6456772089004517,0.9367217421531676,0.9367217421531676,0.0,135.2362518310547,188.0,76585.328125,0.0,1774.1019287109375,1.0,278.1500549316406,283.0218200683594,301.27716064453125,306.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35065.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143572211265564,1.0,0.0,0.0,3.7572076320648193,3.757232427597046,9.419409252586776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.2998046875,0.0,1648.5499267578125,1895.4371337890625,0.0,2603.375244140625,0.928441286087036,1.0,0.0,3.0,1.0,0.0
17677920,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.855828583240509,0.3774464428424835,0.3416996598243713,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9724165797233582,0.5427042245864868,0.5158551931381226,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.8871073722839355,0.4215808510780334,0.2957624495029449,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.8572264313697815,0.3796039521694183,0.3616266548633575,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.652239978313446,0.1641359776258468,0.7531099319458008,284.9618530273437,284.95001220703125,305.2447204589844,298.2606811523437,301.0052795410156,297.28863525390625,284.9612731933594,1.0,0.5240543484687805,1.0,1.0,0.8389759659767151,1.0,-2.7220401763916016,1.2672631740570068,1.4547770023345947,0.6456772089004517,0.9367217421531676,0.9367217421531676,0.0,135.2362518310547,188.0,76585.328125,0.0,1774.1019287109375,1.0,278.1500549316406,283.0218200683594,301.27716064453125,306.279541015625,293.1499938964844,293.1499938964844,278.1499938964844,35065.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143572211265564,1.0,0.0,0.0,3.7572076320648193,3.757232427597046,9.419409252586776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12711.2998046875,0.0,1648.5499267578125,1895.4371337890625,0.0,2603.375244140625,0.928441286087036,1.0,0.0,3.0,1.0,0.0
17677980,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8270668983459473,0.3771135509014129,0.3422417640686035,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9338169097900392,0.5406349897384644,0.5141487717628479,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8578593730926514,0.424869179725647,0.298689991235733,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8289912343025208,0.380241721868515,0.3631040751934051,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6306471824645996,0.1640599220991134,0.7568713426589966,284.9568176269531,284.95001220703125,305.26055908203125,298.24920654296875,301.0030517578125,297.2733459472656,284.95654296875,1.0,0.5391783118247986,1.0,1.0,0.8423922657966614,1.0,-2.7313640117645264,1.2710797786712646,1.4602842330932615,0.6482195258140564,0.9404074549674988,0.9404074549674988,0.0,156.95179748535156,191.0,76880.0546875,0.0,1888.6248779296875,1.0,278.1499938964844,283.0120849609375,301.2596130371094,306.28277587890625,293.1499938964844,293.1499938964844,278.1499938964844,35377.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163959980010986,1.0,0.0,0.0,3.77965784072876,3.779683113098145,9.5323122195623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.7431640625,0.0,1677.44091796875,1895.4371337890625,0.0,2622.213623046875,0.9338811039924622,1.0,0.0,3.0,1.0,0.0
17678040,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8270668983459473,0.3771135509014129,0.3422417640686035,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.9338169097900392,0.5406349897384644,0.5141487717628479,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8578593730926514,0.424869179725647,0.298689991235733,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.8289912343025208,0.380241721868515,0.3631040751934051,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.6306471824645996,0.1640599220991134,0.7568713426589966,284.9568176269531,284.95001220703125,305.26055908203125,298.24920654296875,301.0030517578125,297.2733459472656,284.95654296875,1.0,0.5391783118247986,1.0,1.0,0.8423922657966614,1.0,-2.7313640117645264,1.2710797786712646,1.4602842330932615,0.6482195258140564,0.9404074549674988,0.9404074549674988,0.0,156.95179748535156,191.0,76880.0546875,0.0,1888.6248779296875,1.0,278.1499938964844,283.0120849609375,301.2596130371094,306.28277587890625,293.1499938964844,293.1499938964844,278.1499938964844,35377.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163959980010986,1.0,0.0,0.0,3.77965784072876,3.779683113098145,9.5323122195623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.7431640625,0.0,1677.44091796875,1895.4371337890625,0.0,2622.213623046875,0.9338811039924622,1.0,0.0,3.0,1.0,0.0
17678100,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8184120059013367,0.3769235014915466,0.3423603773117065,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9213692545890808,0.540230929851532,0.5139245986938477,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8496662974357605,0.4264967441558838,0.3000423312187195,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.8206570148468018,0.3805286288261413,0.3636814057826996,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.6242702007293701,0.1640095561742782,0.7580811381340027,284.9545593261719,284.95001220703125,305.2680358886719,298.2433166503906,301.0036926269531,297.2694396972656,284.9543762207031,1.0,0.5442543029785156,1.0,1.0,0.8441004157066345,1.0,-2.735013723373413,1.272526741027832,1.462486982345581,0.6490896344184875,0.9407098889350892,0.9407098889350892,0.0,164.7398223876953,191.0,76972.1953125,0.0,1930.572265625,1.0,278.1499938964844,283.0079040527344,301.2516174316406,306.2812805175781,293.1499938964844,293.1499938964844,278.1499938964844,35515.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170974850654602,1.0,0.0,0.0,3.787373781204224,3.787399053573608,9.571270993546932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.2294921875,0.0,1687.6805419921875,1895.4371337890625,0.0,2628.700927734375,0.9357293844223022,1.0,0.0,3.0,1.0,0.0
17678160,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8120066523551941,0.3767472207546234,0.3424186408519745,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9126480221748352,0.540045976638794,0.5138900876045227,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8441323041915894,0.4281389117240906,0.301349014043808,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8146114945411682,0.38081756234169,0.3641850054264068,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.6196089386940002,0.1639669984579086,0.7589793801307678,284.9530334472656,284.95001220703125,305.27520751953125,298.23736572265625,301.0050354003906,297.26678466796875,284.95294189453125,1.0,0.5483605265617371,1.0,1.0,0.8454794883728027,1.0,-2.738297700881958,1.2738583087921145,1.4644393920898438,0.6498880982398987,0.9408210515975952,0.9408210515975952,0.0,170.7672119140625,179.0,77042.875,0.0,1963.8359375,1.0,278.1499938964844,283.0046081542969,301.2441711425781,306.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,35618.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176634311676025,1.0,0.0,0.0,3.793314218521118,3.793339729309082,9.601319561625132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12782.8740234375,0.0,1695.5693359375,1895.4371337890625,0.0,2633.93603515625,0.9371387958526612,1.0,0.0,3.0,1.0,0.0
17678220,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8086696863174438,0.3764535784721374,0.3422469794750213,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9085501432418824,0.5399934649467468,0.5138424634933472,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8430241942405701,0.4314817488193512,0.303738534450531,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8119434118270874,0.3814254701137543,0.3648622035980224,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.617271900177002,0.163927212357521,0.7592758536338806,284.9499206542969,284.95001220703125,305.28863525390625,298.2253112792969,301.0082702636719,297.2635192871094,284.9498291015625,1.0,0.5502676367759705,1.0,1.0,0.8482375741004944,1.0,-2.7420787811279297,1.2751693725585938,1.4669092893600464,0.6507384777069092,0.9396398663520812,0.9396398663520812,0.0,173.8941192626953,167.0,77100.7421875,0.0,1984.404296875,1.0,278.1499938964844,282.9989624023437,301.2298583984375,306.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,35816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185447454452515,1.0,0.0,0.0,3.800506114959717,3.8005316257476807,9.63776074058842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.73046875,0.0,1705.720947265625,1895.4371337890625,0.0,2642.09228515625,0.9388834238052368,1.0,0.0,3.0,1.0,0.0
17678280,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8086696863174438,0.3764535784721374,0.3422469794750213,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9085501432418824,0.5399934649467468,0.5138424634933472,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8430241942405701,0.4314817488193512,0.303738534450531,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8119434118270874,0.3814254701137543,0.3648622035980224,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.617271900177002,0.163927212357521,0.7592758536338806,284.9499206542969,284.95001220703125,305.28863525390625,298.2253112792969,301.0082702636719,297.2635192871094,284.9498291015625,1.0,0.5502676367759705,1.0,1.0,0.8482375741004944,1.0,-2.7420787811279297,1.2751693725585938,1.4669092893600464,0.6507384777069092,0.9396398663520812,0.9396398663520812,0.0,173.8941192626953,167.0,77100.7421875,0.0,1984.404296875,1.0,278.1499938964844,282.9989624023437,301.2298583984375,306.2694702148437,293.1499938964844,293.1499938964844,278.1499938964844,35816.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185447454452515,1.0,0.0,0.0,3.800506114959717,3.8005316257476807,9.63776074058842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12787.73046875,0.0,1705.720947265625,1895.4371337890625,0.0,2642.09228515625,0.9388834238052368,1.0,0.0,3.0,1.0,0.0
17678340,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8123307228088379,0.3762725293636322,0.3419246077537536,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.913554549217224,0.5402348041534424,0.5138698816299438,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8490094542503357,0.4349402785301208,0.3060117959976196,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8161317706108093,0.3821083605289459,0.3653428554534912,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6200882196426392,0.163995087146759,0.7587772607803345,284.9488830566406,284.95001220703125,305.30084228515625,298.2132568359375,301.0120544433594,297.2624816894531,284.9488525390625,1.0,0.5481404066085815,1.0,1.0,0.850995659828186,1.0,-2.744435787200928,1.275810480117798,1.46862530708313,0.6511297821998596,0.9384109377861024,0.9384109377861024,0.0,170.36705017089844,155.0,77097.7109375,0.0,1971.6298828125,1.0,278.1499938964844,282.9962158203125,301.2162475585937,306.2557678222656,293.1499938964844,293.1499938964844,278.1499938964844,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191061019897461,1.0,0.0,0.0,3.802399158477783,3.802424669265747,9.64736500463914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.779296875,0.0,1708.9715576171875,1895.4371337890625,0.0,2647.2900390625,0.9394049048423768,1.0,0.0,3.0,1.0,0.0
17678400,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8123307228088379,0.3762725293636322,0.3419246077537536,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.913554549217224,0.5402348041534424,0.5138698816299438,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8490094542503357,0.4349402785301208,0.3060117959976196,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8161317706108093,0.3821083605289459,0.3653428554534912,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6200882196426392,0.163995087146759,0.7587772607803345,284.9488830566406,284.95001220703125,305.30084228515625,298.2132568359375,301.0120544433594,297.2624816894531,284.9488525390625,1.0,0.5481404066085815,1.0,1.0,0.850995659828186,1.0,-2.744435787200928,1.275810480117798,1.46862530708313,0.6511297821998596,0.9384109377861024,0.9384109377861024,0.0,170.36705017089844,155.0,77097.7109375,0.0,1971.6298828125,1.0,278.1499938964844,282.9962158203125,301.2162475585937,306.2557678222656,293.1499938964844,293.1499938964844,278.1499938964844,35942.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191061019897461,1.0,0.0,0.0,3.802399158477783,3.802424669265747,9.64736500463914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12781.779296875,0.0,1708.9715576171875,1895.4371337890625,0.0,2647.2900390625,0.9394049048423768,1.0,0.0,3.0,1.0,0.0
17678460,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8200690150260925,0.3761855661869049,0.3415548503398895,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9245148301124572,0.5406155586242676,0.5139128565788269,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8596255779266357,0.4385046660900116,0.3082548081874847,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8243660926818848,0.3828599750995636,0.3657471835613251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.62599778175354,0.1641711145639419,0.7580884099006653,284.9490661621094,284.95001220703125,305.3117980957031,298.20135498046875,301.01611328125,297.2627868652344,284.9490661621094,1.0,0.5437246561050415,1.0,1.0,0.8534640669822693,1.0,-2.7463974952697754,1.2763277292251587,1.4700696468353271,0.6514059901237488,0.937831699848175,0.937831699848175,0.0,163.1724395751953,143.0,77078.9453125,0.0,1941.0374755859373,1.0,278.1499938964844,282.9948425292969,301.2034912109375,306.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,35989.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195046186447144,1.0,0.0,0.0,3.802509307861328,3.802534818649292,9.647923207012354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.5888671875,0.0,1709.473388671875,1895.4371337890625,0.0,2650.980224609375,0.9394690990447998,1.0,0.0,3.0,1.0,0.0
17678520,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8200690150260925,0.3761855661869049,0.3415548503398895,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9245148301124572,0.5406155586242676,0.5139128565788269,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8596255779266357,0.4385046660900116,0.3082548081874847,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8243660926818848,0.3828599750995636,0.3657471835613251,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.62599778175354,0.1641711145639419,0.7580884099006653,284.9490661621094,284.95001220703125,305.3117980957031,298.20135498046875,301.01611328125,297.2627868652344,284.9490661621094,1.0,0.5437246561050415,1.0,1.0,0.8534640669822693,1.0,-2.7463974952697754,1.2763277292251587,1.4700696468353271,0.6514059901237488,0.937831699848175,0.937831699848175,0.0,163.1724395751953,143.0,77078.9453125,0.0,1941.0374755859373,1.0,278.1499938964844,282.9948425292969,301.2034912109375,306.2414245605469,293.1499938964844,293.1499938964844,278.1499938964844,35989.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195046186447144,1.0,0.0,0.0,3.802509307861328,3.802534818649292,9.647923207012354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12773.5888671875,0.0,1709.473388671875,1895.4371337890625,0.0,2650.980224609375,0.9394690990447998,1.0,0.0,3.0,1.0,0.0
17678580,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8305447101593018,0.3761597871780395,0.3411740958690643,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9396833181381226,0.5410535931587219,0.513948380947113,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.873838484287262,0.4421456754207611,0.3104990124702453,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8354465961456299,0.3836562931537628,0.3661230504512787,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.634093701839447,0.1644298434257507,0.7574350237846375,284.9495544433594,284.95001220703125,305.3215026855469,298.18975830078125,301.02008056640625,297.2637939453125,284.9495849609375,1.0,0.538108229637146,1.0,1.0,0.8559324741363525,1.0,-2.748344659805298,1.2768594026565552,1.4714853763580322,0.6516342759132385,0.9377338886260986,0.9377338886260986,0.0,154.07672119140625,131.0,77061.0625,0.0,1901.471435546875,1.0,278.1499938964844,282.9937744140625,301.1914978027344,306.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198397755622864,1.0,0.0,0.0,3.8024494647979736,3.8024749755859375,9.647619663155638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.96484375,0.0,1709.476318359375,1895.4371337890625,0.0,2654.0849609375,0.9394664764404296,1.0,0.0,3.0,1.0,0.0
17678640,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8305447101593018,0.3761597871780395,0.3411740958690643,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9396833181381226,0.5410535931587219,0.513948380947113,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.873838484287262,0.4421456754207611,0.3104990124702453,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8354465961456299,0.3836562931537628,0.3661230504512787,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.634093701839447,0.1644298434257507,0.7574350237846375,284.9495544433594,284.95001220703125,305.3215026855469,298.18975830078125,301.02008056640625,297.2637939453125,284.9495849609375,1.0,0.538108229637146,1.0,1.0,0.8559324741363525,1.0,-2.748344659805298,1.2768594026565552,1.4714853763580322,0.6516342759132385,0.9377338886260986,0.9377338886260986,0.0,154.07672119140625,131.0,77061.0625,0.0,1901.471435546875,1.0,278.1499938964844,282.9937744140625,301.1914978027344,306.2277526855469,293.1499938964844,293.1499938964844,278.1499938964844,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198397755622864,1.0,0.0,0.0,3.8024494647979736,3.8024749755859375,9.647619663155638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12765.96484375,0.0,1709.476318359375,1895.4371337890625,0.0,2654.0849609375,0.9394664764404296,1.0,0.0,3.0,1.0,0.0
17678700,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8369094133377075,0.3761667907238006,0.3409831523895263,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9486097097396852,0.5412837266921997,0.5139588713645935,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8823825716972351,0.4439937770366668,0.3116258084774017,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8421792984008789,0.3840680718421936,0.3663041889667511,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6390650272369385,0.164589449763298,0.7571520805358887,284.9497985839844,284.95001220703125,305.3258361816406,298.18414306640625,301.0219421386719,297.2645263671875,284.9498291015625,1.0,0.5349557995796204,1.0,1.0,0.8571667075157166,1.0,-2.749361515045166,1.2771533727645874,1.4722081422805786,0.6517444252967834,0.9378302097320556,0.9378302097320556,0.0,148.98928833007812,131.0,77054.7421875,0.0,1879.2030029296875,1.0,278.1499938964844,282.99322509765625,301.185791015625,306.22137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35996.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199981451034546,1.0,0.0,0.0,3.802567958831787,3.802593469619751,9.648222203395562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.767578125,0.0,1709.59423828125,1895.4371337890625,0.0,2655.55224609375,0.9394920468330384,1.0,0.0,3.0,1.0,0.0
17678760,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8440213799476624,0.3761820495128631,0.3407931625843048,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.9580759406089784,0.5415151715278625,0.5139642953872681,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8917983174324036,0.445854127407074,0.3127561807632446,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.849704921245575,0.3844847679138183,0.3664830923080444,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6446571350097656,0.164762943983078,0.7568997740745544,284.95001220703125,284.95001220703125,305.3298645019531,298.1786499023437,301.0237121582031,297.26531982421875,284.9500427246094,1.0,0.5316716432571411,1.0,1.0,0.8583868145942688,1.0,-2.7504100799560547,1.277469038963318,1.4729411602020264,0.6518580913543701,0.937979519367218,0.937979519367218,0.0,143.70750427246094,119.0,77050.2890625,0.0,1856.05615234375,1.0,278.1499938964844,282.9926452636719,301.1802673339844,306.2153015136719,293.1499938964844,293.1499938964844,278.1499938964844,35991.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820152759552002,1.0,0.0,0.0,3.802807092666626,3.80283260345459,9.649435241954052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.9697265625,0.0,1709.8438720703125,1895.4371337890625,0.0,2656.984619140625,0.9395433068275452,1.0,0.0,3.0,1.0,0.0
17678820,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8523212671279907,0.3762055039405823,0.3405969142913818,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9683049321174622,0.541755735874176,0.5139643549919128,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9025402665138244,0.4478013515472412,0.3139360845088959,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8584770560264587,0.3849223554134369,0.3666673004627228,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6512219905853271,0.1649563908576965,0.756669819355011,284.9501953125,284.95001220703125,305.3337097167969,298.1731262207031,301.02545166015625,297.26617431640625,284.9502258300781,1.0,0.5281440019607544,1.0,1.0,0.8596557378768921,1.0,-2.751537799835205,1.2778195142745972,1.473718285560608,0.6519792675971985,0.938179850578308,0.938179850578308,0.0,138.05300903320312,119.0,77047.7578125,0.0,1831.2637939453125,1.0,278.1499938964844,282.99200439453125,301.1747436523437,306.2093200683594,293.1499938964844,293.1499938964844,278.1499938964844,35985.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203107118606567,1.0,0.0,0.0,3.803187131881714,3.803212881088257,9.651364507590188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.509765625,0.0,1710.2550048828125,1895.4371337890625,0.0,2658.4482421875,0.939625322818756,1.0,0.0,3.0,1.0,0.0
17678880,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8608828186988831,0.3762321174144745,0.3404170274734497,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9778857827186584,0.5419765710830688,0.5139601230621338,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9139336347579956,0.4496069550514221,0.3150284886360168,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8675018548965454,0.3853286802768707,0.3668362498283386,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.658025324344635,0.1651438623666763,0.7564824819564819,284.9503479003906,284.95001220703125,305.3369140625,298.1682434082031,301.0269470214844,297.2670288085937,284.95037841796875,1.0,0.5248151421546936,1.0,1.0,0.8608270883560181,1.0,-2.752605676651001,1.278159260749817,1.474446415901184,0.6520944237709045,0.938392698764801,0.938392698764801,0.0,132.73782348632812,107.0,77046.96875,0.0,1807.9537353515625,1.0,278.1499938964844,282.99139404296875,301.1697692871094,306.2040405273437,293.1499938964844,293.1499938964844,278.1499938964844,35979.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204507827758789,1.0,0.0,0.0,3.8036348819732666,3.803660392761232,9.653635970607866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.5732421875,0.0,1710.7491455078125,1895.4371337890625,0.0,2659.74609375,0.9397224187850952,1.0,0.0,3.0,1.0,0.0
17678940,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8819169402122498,0.3762994110584259,0.3400491178035736,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9974985122680664,0.5424532890319824,0.5139490365982056,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426624178886414,0.4533925652503967,0.3173178136348724,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8895174264907837,0.3861788511276245,0.367187350988388,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6748258471488953,0.165558859705925,0.756183922290802,284.9501953125,284.95001220703125,305.3426208496094,298.1586608886719,301.02960205078125,297.26885986328125,284.9501342773437,1.0,0.5176622271537781,1.0,1.0,0.8632673025131226,1.0,-2.7543752193450928,1.2786483764648438,1.4757267236709597,0.6522195935249329,0.9385876655578612,0.9385876655578612,0.0,121.48046112060548,95.0,77040.171875,0.0,1758.1566162109375,1.0,278.1499938964844,282.98974609375,301.1600341796875,306.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,35978.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207282423973083,1.0,0.0,0.0,3.8046584129333496,3.8046839237213135,9.65883259596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0869140625,0.0,1711.9696044921875,1895.4371337890625,0.0,2662.3173828125,0.9399466514587402,1.0,0.0,3.0,1.0,0.0
17679000,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8819169402122498,0.3762994110584259,0.3400491178035736,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9974985122680664,0.5424532890319824,0.5139490365982056,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9426624178886414,0.4533925652503967,0.3173178136348724,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8895174264907837,0.3861788511276245,0.367187350988388,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6748258471488953,0.165558859705925,0.756183922290802,284.9501953125,284.95001220703125,305.3426208496094,298.1586608886719,301.02960205078125,297.26885986328125,284.9501342773437,1.0,0.5176622271537781,1.0,1.0,0.8632673025131226,1.0,-2.7543752193450928,1.2786483764648438,1.4757267236709597,0.6522195935249329,0.9385876655578612,0.9385876655578612,0.0,121.48046112060548,95.0,77040.171875,0.0,1758.1566162109375,1.0,278.1499938964844,282.98974609375,301.1600341796875,306.1937561035156,293.1499938964844,293.1499938964844,278.1499938964844,35978.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207282423973083,1.0,0.0,0.0,3.8046584129333496,3.8046839237213135,9.65883259596012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.0869140625,0.0,1711.9696044921875,1895.4371337890625,0.0,2662.3173828125,0.9399466514587402,1.0,0.0,3.0,1.0,0.0
17679060,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8986444473266602,0.3762255609035492,0.339747816324234,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.5448622703552246,0.491264671087265,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9643813967704772,0.4570598900318146,0.319672167301178,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.90718013048172,0.386903703212738,0.3676147758960724,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.6883875131607056,0.1658959686756134,0.756399393081665,284.9295349121094,284.95001220703125,305.346923828125,298.15008544921875,301.03082275390625,297.2729797363281,284.9285888671875,1.0,0.5088827013969421,1.0,1.0,0.8656972646713257,1.0,-2.7311086654663086,1.266802191734314,1.4643064737319946,0.6459128856658936,0.918950855731964,0.918950855731964,0.0,113.05672454833984,98.0,76422.9375,0.0,1683.7322998046875,1.0,278.1499938964844,282.977294921875,301.1483459472656,306.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,36755.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204847574234009,1.0,0.0,0.0,3.783935785293579,3.783961057662964,9.553901918479824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.30078125,0.0,1693.208251953125,1895.4371337890625,0.0,2660.060791015625,0.9356021285057068,1.0,0.0,3.0,1.0,0.0
17679120,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8986444473266602,0.3762255609035492,0.339747816324234,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.9990000128746032,0.5448622703552246,0.491264671087265,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.9643813967704772,0.4570598900318146,0.319672167301178,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.90718013048172,0.386903703212738,0.3676147758960724,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.6883875131607056,0.1658959686756134,0.756399393081665,284.9295349121094,284.95001220703125,305.346923828125,298.15008544921875,301.03082275390625,297.2729797363281,284.9285888671875,1.0,0.5088827013969421,1.0,1.0,0.8656972646713257,1.0,-2.7311086654663086,1.266802191734314,1.4643064737319946,0.6459128856658936,0.918950855731964,0.918950855731964,0.0,113.05672454833984,98.0,76422.9375,0.0,1683.7322998046875,1.0,278.1499938964844,282.977294921875,301.1483459472656,306.15643310546875,293.1499938964844,293.1499938964844,278.1499938964844,36755.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204847574234009,1.0,0.0,0.0,3.783935785293579,3.783961057662964,9.553901918479824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.30078125,0.0,1693.208251953125,1895.4371337890625,0.0,2660.060791015625,0.9356021285057068,1.0,0.0,3.0,1.0,0.0
17679180,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9089975953102112,0.3761528134346008,0.3395034670829773,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.5505076050758362,0.4751467108726501,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9771888256072998,0.4607479274272918,0.3220882415771484,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9190753102302552,0.3876112401485443,0.3681015968322754,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.696836531162262,0.166231021285057,0.757082998752594,284.9328918457031,284.95001220703125,305.349853515625,298.1427307128906,301.03668212890625,297.28533935546875,284.933349609375,1.0,0.5040624737739563,1.0,1.0,0.8681272268295288,1.0,-2.7156026363372803,1.2588850259780884,1.4567174911499023,0.6412083506584167,0.9075663685798644,0.9075663685798644,0.0,108.3282470703125,101.0,75753.53125,0.0,1639.2982177734375,1.0,278.1499938964844,282.98974609375,301.1352233886719,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188794851303101,1.0,0.0,0.0,3.7402572631835938,3.7402822971344,9.33461080876441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.376953125,0.0,1644.048828125,1895.4371337890625,0.0,2645.19140625,0.9262429475784302,1.0,0.0,3.0,1.0,0.0
