time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9089975953102112,0.3761528134346008,0.3395034670829773,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.5505076050758362,0.4751467108726501,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9771888256072998,0.4607479274272918,0.3220882415771484,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9190753102302552,0.3876112401485443,0.3681015968322754,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.696836531162262,0.166231021285057,0.757082998752594,284.9328918457031,284.95001220703125,305.349853515625,298.1427307128906,301.03668212890625,297.28533935546875,284.933349609375,1.0,0.5040624737739563,1.0,1.0,0.8681272268295288,1.0,-2.7156026363372803,1.2588850259780884,1.4567174911499023,0.6412083506584167,0.9075663685798644,0.9075663685798644,0.0,108.3282470703125,101.0,75753.53125,0.0,1639.2982177734375,1.0,278.1499938964844,282.98974609375,301.1352233886719,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37060.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188794851303101,1.0,0.0,0.0,3.7402572631835938,3.7402822971344,9.33461080876441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.376953125,0.0,1644.048828125,1895.4371337890625,0.0,2645.19140625,0.9262429475784302,1.0,0.0,3.0,1.0,0.0
17679300,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9125117659568788,0.3761628866195678,0.339455097913742,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9990000128746032,0.55361008644104,0.4701695442199707,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9814286828041076,0.4626396000385284,0.323354959487915,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.923128604888916,0.3879961967468261,0.3684064149856567,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6996206641197205,0.1664034575223922,0.7576166391372681,284.9378662109375,284.95001220703125,305.3507995605469,298.1395263671875,301.04132080078125,297.2945861816406,284.93829345703125,1.0,0.5027415156364441,1.0,1.0,0.8693422079086304,1.0,-2.712086677551269,1.2569957971572876,1.4550907611846924,0.6400488615036011,0.9063318371772766,0.9063318371772766,0.0,106.94298553466795,101.0,75542.703125,0.0,1627.82373046875,1.0,278.1499938964844,282.99591064453125,301.1317749023437,306.0718994140625,293.1499938964844,293.1499938964844,278.1499938964844,36891.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180762529373169,1.0,0.0,0.0,3.7252066135406494,3.725231409072876,9.259638318326324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2607421875,0.0,1625.268798828125,1895.4371337890625,0.0,2637.75634765625,0.9227740168571472,1.0,0.0,3.0,1.0,0.0
17679360,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9151004552841188,0.3761827647686004,0.3394350409507751,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5565394759178162,0.46663299202919,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9846974611282348,0.4645432233810425,0.3246446549892425,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9261693954467772,0.3883890509605407,0.3687370419502258,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7017053365707397,0.1665908396244049,0.7582620978355408,284.94268798828125,284.95001220703125,305.3513488769531,298.13671875,301.0462646484375,297.30419921875,284.943115234375,1.0,0.501964807510376,1.0,1.0,0.8702632784843445,1.0,-2.710533142089844,1.256108641624451,1.4544243812561035,0.6394614577293396,0.9066936373710632,0.9066936373710632,0.0,105.99998474121094,119.0,75403.6171875,0.0,1621.2330322265625,1.0,278.1499938964844,283.0010070800781,301.1296691894531,306.0575866699219,293.1499938964844,293.1499938964844,278.1499938964844,36683.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174179196357727,1.0,0.0,0.0,3.714573383331299,3.714598178863525,9.2068523827038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.4169921875,0.0,1611.4071044921875,1895.4371337890625,0.0,2631.664794921875,0.9202640056610109,1.0,0.0,3.0,1.0,0.0
17679420,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082377552986144,0.3762962222099304,0.339602917432785,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5606078505516052,0.4763737916946411,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812250733375548,0.468433529138565,0.3273904919624328,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196121692657472,0.3892416059970855,0.3696109652519226,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6973444223403931,0.1670328080654144,0.7605968117713928,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0536804199219,297.3163452148437,284.9653625488281,1.0,0.507157027721405,1.0,1.0,0.8721053600311279,1.0,-2.729567527770996,1.2652539014816284,1.4643136262893677,0.6439916491508484,0.9232340455055236,0.9232340455055236,0.0,109.11624145507812,137.0,75729.5,0.0,1663.2490234375,1.0,278.1499938964844,283.0146484375,301.1299743652344,306.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,35705.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168858885765076,1.0,0.0,0.0,3.720248460769653,3.72027325630188,9.23500635963137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.455078125,0.0,1610.494384765625,1895.4371337890625,0.0,2626.74365234375,0.921015739440918,1.0,0.0,3.0,1.0,0.0
17679480,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082377552986144,0.3762962222099304,0.339602917432785,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5606078505516052,0.4763737916946411,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812250733375548,0.468433529138565,0.3273904919624328,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196121692657472,0.3892416059970855,0.3696109652519226,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.6973444223403931,0.1670328080654144,0.7605968117713928,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0536804199219,297.3163452148437,284.9653625488281,1.0,0.507157027721405,1.0,1.0,0.8721053600311279,1.0,-2.729567527770996,1.2652539014816284,1.4643136262893677,0.6439916491508484,0.9232340455055236,0.9232340455055236,0.0,109.11624145507812,137.0,75729.5,0.0,1663.2490234375,1.0,278.1499938964844,283.0146484375,301.1299743652344,306.0631103515625,293.1499938964844,293.1499938964844,278.1499938964844,35705.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168858885765076,1.0,0.0,0.0,3.720248460769653,3.72027325630188,9.23500635963137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.455078125,0.0,1610.494384765625,1895.4371337890625,0.0,2626.74365234375,0.921015739440918,1.0,0.0,3.0,1.0,0.0
17679540,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931588530540466,0.3764203786849975,0.3399507701396942,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5605341196060181,0.5003971457481384,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9689745306968688,0.4723512828350067,0.3302866816520691,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.903922200202942,0.3901118636131286,0.3706750273704529,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862475872039795,0.1674685925245285,0.763759434223175,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0501403808594,297.3069152832031,284.98358154296875,1.0,0.5174694657325745,1.0,1.0,0.8739475011825562,1.0,-2.7674002647399902,1.2835787534713743,1.4838216304779053,0.6537154316902161,0.9521257281303406,0.9521257281303406,0.0,116.74290466308594,140.0,76725.453125,0.0,1755.1109619140625,1.0,278.1499938964844,283.0157775878906,301.1361999511719,306.1250915527344,293.1499938964844,293.1499938964844,278.1499938964844,34694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183335065841675,1.0,0.0,0.0,3.7688357830047607,3.7688608169555664,9.477804496782484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.94921875,0.0,1659.352783203125,1895.4371337890625,0.0,2640.13720703125,0.9311988949775696,1.0,0.0,3.0,1.0,0.0
17679600,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931588530540466,0.3764203786849975,0.3399507701396942,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.5605341196060181,0.5003971457481384,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.9689745306968688,0.4723512828350067,0.3302866816520691,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.903922200202942,0.3901118636131286,0.3706750273704529,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862475872039795,0.1674685925245285,0.763759434223175,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.0501403808594,297.3069152832031,284.98358154296875,1.0,0.5174694657325745,1.0,1.0,0.8739475011825562,1.0,-2.7674002647399902,1.2835787534713743,1.4838216304779053,0.6537154316902161,0.9521257281303406,0.9521257281303406,0.0,116.74290466308594,140.0,76725.453125,0.0,1755.1109619140625,1.0,278.1499938964844,283.0157775878906,301.1361999511719,306.1250915527344,293.1499938964844,293.1499938964844,278.1499938964844,34694.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183335065841675,1.0,0.0,0.0,3.7688357830047607,3.7688608169555664,9.477804496782484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.94921875,0.0,1659.352783203125,1895.4371337890625,0.0,2640.13720703125,0.9311988949775696,1.0,0.0,3.0,1.0,0.0
17679660,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8816996216773987,0.3764064013957977,0.3401751518249511,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5574617385864258,0.5199769735336304,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.95918208360672,0.4761433899402618,0.3330963850021362,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8928576111793518,0.3908649682998657,0.3716265857219696,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6777552962303162,0.1677881032228469,0.7663338780403137,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384216308594,297.28741455078125,284.982666015625,1.0,0.5255380272865295,1.0,1.0,0.8768761157989502,1.0,-2.7987868785858154,1.298526644706726,1.5002602338790894,0.6618673205375671,0.9750020503997804,0.9750020503997804,0.0,123.23727416992188,143.0,77726.6875,0.0,1833.911376953125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,34390.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821229100227356,1.0,0.0,0.0,3.830823421478272,3.8308489322662354,9.792138371267356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.1142578125,0.0,1731.1607666015625,1895.4371337890625,0.0,2666.9599609375,0.9448245763778688,1.0,0.0,3.0,1.0,0.0
17679720,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8816996216773987,0.3764064013957977,0.3401751518249511,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5574617385864258,0.5199769735336304,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.95918208360672,0.4761433899402618,0.3330963850021362,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8928576111793518,0.3908649682998657,0.3716265857219696,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.6777552962303162,0.1677881032228469,0.7663338780403137,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384216308594,297.28741455078125,284.982666015625,1.0,0.5255380272865295,1.0,1.0,0.8768761157989502,1.0,-2.7987868785858154,1.298526644706726,1.5002602338790894,0.6618673205375671,0.9750020503997804,0.9750020503997804,0.0,123.23727416992188,143.0,77726.6875,0.0,1833.911376953125,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1993103027344,293.1499938964844,293.1499938964844,278.1499938964844,34390.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821229100227356,1.0,0.0,0.0,3.830823421478272,3.8308489322662354,9.792138371267356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.1142578125,0.0,1731.1607666015625,1895.4371337890625,0.0,2666.9599609375,0.9448245763778688,1.0,0.0,3.0,1.0,0.0
17679780,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8692663311958313,0.3761807680130005,0.3402586579322815,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.992299258708954,0.553605854511261,0.5256088972091675,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9473953247070312,0.4797379672527313,0.3358063101768493,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8807157278060913,0.3914240300655365,0.3724482655525207,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6684346199035645,0.1679905354976654,0.7685728073120117,284.9674377441406,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.2750244140625,284.9663391113281,1.0,0.5316477417945862,1.0,1.0,0.879804790019989,1.0,-2.8126888275146484,1.3048770427703855,1.5078117847442627,0.6654630303382874,0.9813913106918336,0.9813913106918336,0.0,130.13418579101562,146.0,78303.3046875,0.0,1888.5478515625,1.0,278.1499938964844,282.9776916503906,301.130126953125,306.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,34771.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241483569145203,1.0,0.0,0.0,3.878052949905396,3.8780789375305176,1.0035078048531432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.4208984375,0.0,1792.2335205078125,1895.4371337890625,0.0,2694.04345703125,0.9556367993354796,1.0,0.0,3.0,1.0,0.0
17679840,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.8692663311958313,0.3761807680130005,0.3402586579322815,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.992299258708954,0.553605854511261,0.5256088972091675,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9473953247070312,0.4797379672527313,0.3358063101768493,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8807157278060913,0.3914240300655365,0.3724482655525207,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.6684346199035645,0.1679905354976654,0.7685728073120117,284.9674377441406,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.2750244140625,284.9663391113281,1.0,0.5316477417945862,1.0,1.0,0.879804790019989,1.0,-2.8126888275146484,1.3048770427703855,1.5078117847442627,0.6654630303382874,0.9813913106918336,0.9813913106918336,0.0,130.13418579101562,146.0,78303.3046875,0.0,1888.5478515625,1.0,278.1499938964844,282.9776916503906,301.130126953125,306.2403259277344,293.1499938964844,293.1499938964844,278.1499938964844,34771.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241483569145203,1.0,0.0,0.0,3.878052949905396,3.8780789375305176,1.0035078048531432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.4208984375,0.0,1792.2335205078125,1895.4371337890625,0.0,2694.04345703125,0.9556367993354796,1.0,0.0,3.0,1.0,0.0
17679900,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.8631611466407776,0.3759975433349609,0.3402418792247772,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.986039400100708,0.5523553490638733,0.5243340134620667,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.941275417804718,0.4814697504043579,0.3371194005012512,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8747193813323975,0.3916395604610443,0.3728037774562835,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.663826584815979,0.1680377125740051,0.7694960236549377,284.9565124511719,284.95001220703125,305.32550048828125,298.10986328125,301.0205078125,297.2719116210937,284.95574951171875,1.0,0.5340086221694946,1.0,1.0,0.881269097328186,1.0,-2.8142218589782715,1.3054298162460327,1.5087920427322388,0.6656851768493652,0.977569043636322,0.977569043636322,0.0,133.5791015625,146.0,78392.25,0.0,1907.5120849609373,1.0,278.1499938964844,282.9668273925781,301.1221008300781,306.2432861328125,293.1499938964844,293.1499938964844,278.1499938964844,35157.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252701759338379,1.0,0.0,0.0,3.890632152557373,3.890658378601074,1.010028540804342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.4794921875,0.0,1811.0067138671875,1895.4371337890625,0.0,2704.46142578125,0.958687663078308,1.0,0.0,3.0,1.0,0.0
17679960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581839799880981,0.3758059442043304,0.3401837050914764,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.980662763118744,0.5514984726905823,0.5234618186950684,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9363900423049928,0.4831935167312622,0.3384015560150146,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8698634505271912,0.3918420076370239,0.3731149733066559,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600815653800964,0.1680677384138107,0.7702125906944275,284.9501953125,284.95001220703125,305.3163146972656,298.10260009765625,301.0147705078125,297.2700500488281,284.94976806640625,1.0,0.5360796451568604,1.0,1.0,0.882803201675415,1.0,-2.8158795833587646,1.3060359954833984,1.5098435878753662,0.6659393310546875,0.9740824103355408,0.9740824103355408,0.0,136.5393524169922,149.0,78436.296875,0.0,1924.347900390625,1.0,278.1499938964844,282.96063232421875,301.1125183105469,306.2386474609375,293.1499938964844,293.1499938964844,278.1499938964844,35473.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261086940765381,1.0,0.0,0.0,3.897448062896729,3.897474527359009,1.0135704542335588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.3701171875,0.0,1822.079833984375,1895.4371337890625,0.0,2712.251953125,0.9604448676109314,1.0,0.0,3.0,1.0,0.0
17680020,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8532813191413879,0.3755877614021301,0.34009650349617,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9751452207565308,0.550804078578949,0.522786021232605,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9317561388015748,0.485273003578186,0.3399264216423034,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8651180267333984,0.3920873701572418,0.3734627366065979,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6564066410064697,0.1680973172187805,0.7709184885025024,284.946533203125,284.95001220703125,305.3035888671875,298.0925598144531,301.00750732421875,297.2685241699219,284.9463806152344,1.0,0.5382864475250244,1.0,1.0,0.884644091129303,1.0,-2.818061351776123,1.306860089302063,1.5112011432647705,0.666297435760498,0.9707003235816956,0.9707003235816956,0.0,139.6107177734375,149.0,78454.578125,0.0,1942.5728759765625,1.0,278.1499938964844,282.9569091796875,301.1001281738281,306.2284240722656,293.1499938964844,293.1499938964844,278.1499938964844,35736.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268763422966003,1.0,0.0,0.0,3.901068687438965,3.901095151901245,1.0154544725082817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.9140625,0.0,1828.7366943359373,1895.4371337890625,0.0,2719.38671875,0.9614508152008056,1.0,0.0,3.0,1.0,0.0
17680080,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8504245281219482,0.3754505813121795,0.3400374352931976,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9718168377876282,0.5504496097564697,0.5224574208259583,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9291446208953856,0.4866670072078705,0.3409419059753418,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8623695969581604,0.3922552764415741,0.3736896514892578,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6542739868164062,0.1681179106235504,0.7713488340377808,284.94537353515625,284.95001220703125,305.2940979003906,298.0850830078125,301.0023498535156,297.26776123046875,284.9453125,1.0,0.5396555066108704,1.0,1.0,0.8858713507652283,1.0,-2.8196053504943848,1.30745530128479,1.5121501684188845,0.6665616631507874,0.968863844871521,0.968863844871521,0.0,141.4793243408203,152.0,78455.484375,0.0,1954.0213623046875,1.0,278.1499938964844,282.95562744140625,301.0915222167969,306.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35864.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273267149925232,1.0,0.0,0.0,3.902023315429688,3.902049779891968,1.0159515113628004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.3359375,0.0,1830.966064453125,1895.4371337890625,0.0,2723.57421875,0.961760401725769,1.0,0.0,3.0,1.0,0.0
17680140,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8445456027984619,0.3751425445079803,0.3398981690406799,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9647506475448608,0.5498761534690857,0.5219879746437073,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9241555333137512,0.4901859760284424,0.3434859216213226,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8567817807197571,0.3926965594291687,0.3742512166500091,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6499273180961609,0.1681847274303436,0.7723530530929565,284.9457092285156,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2665710449219,284.9457702636719,1.0,0.5427337288856506,1.0,1.0,0.8889394998550415,1.0,-2.823812961578369,1.3091198205947876,1.514693021774292,0.6673184633255005,0.966069996356964,0.966069996356964,0.0,145.5330047607422,155.0,78429.9765625,0.0,1980.2801513671875,1.0,278.1499938964844,282.9554138183594,301.0688171386719,306.1961364746094,293.1499938964844,293.1499938964844,278.1499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282541036605835,1.0,0.0,0.0,3.900778770446777,3.9008052349090576,1.0153036100746249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.689453125,0.0,1830.6236572265625,1895.4371337890625,0.0,2732.198974609375,0.9615999460220336,1.0,0.0,3.0,1.0,0.0
17680200,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8445456027984619,0.3751425445079803,0.3398981690406799,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9647506475448608,0.5498761534690857,0.5219879746437073,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9241555333137512,0.4901859760284424,0.3434859216213226,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8567817807197571,0.3926965594291687,0.3742512166500091,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6499273180961609,0.1681847274303436,0.7723530530929565,284.9457092285156,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2665710449219,284.9457702636719,1.0,0.5427337288856506,1.0,1.0,0.8889394998550415,1.0,-2.823812961578369,1.3091198205947876,1.514693021774292,0.6673184633255005,0.966069996356964,0.966069996356964,0.0,145.5330047607422,155.0,78429.9765625,0.0,1980.2801513671875,1.0,278.1499938964844,282.9554138183594,301.0688171386719,306.1961364746094,293.1499938964844,293.1499938964844,278.1499938964844,36017.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282541036605835,1.0,0.0,0.0,3.900778770446777,3.9008052349090576,1.0153036100746249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12967.689453125,0.0,1830.6236572265625,1895.4371337890625,0.0,2732.198974609375,0.9615999460220336,1.0,0.0,3.0,1.0,0.0
17680260,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8396949768066406,0.374858409166336,0.3397674560546875,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9586626291275024,0.5494768619537354,0.5217176675796509,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9204241037368774,0.493729680776596,0.3460365533828735,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8522405624389648,0.3931507468223572,0.3748097419738769,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6464029550552368,0.1682747155427932,0.773368775844574,284.9469909667969,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26580810546875,284.9470520019531,1.0,0.545534610748291,1.0,1.0,0.8916126489639282,1.0,-2.8282887935638428,1.3109731674194336,1.5173155069351196,0.6681948900222778,0.9647163152694702,0.9647163152694702,0.0,149.0970458984375,158.0,78389.53125,0.0,2004.6883544921875,1.0,278.1499938964844,282.9560546875,301.04376220703125,306.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,36057.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291172981262207,1.0,0.0,0.0,3.8982434272766113,3.898269891738892,1.0139841606360278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.9677734375,0.0,1827.7490234375,1895.4371337890625,0.0,2740.22998046875,0.9610627293586732,1.0,0.0,3.0,1.0,0.0
17680320,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8396949768066406,0.374858409166336,0.3397674560546875,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9586626291275024,0.5494768619537354,0.5217176675796509,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9204241037368774,0.493729680776596,0.3460365533828735,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8522405624389648,0.3931507468223572,0.3748097419738769,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6464029550552368,0.1682747155427932,0.773368775844574,284.9469909667969,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26580810546875,284.9470520019531,1.0,0.545534610748291,1.0,1.0,0.8916126489639282,1.0,-2.8282887935638428,1.3109731674194336,1.5173155069351196,0.6681948900222778,0.9647163152694702,0.9647163152694702,0.0,149.0970458984375,158.0,78389.53125,0.0,2004.6883544921875,1.0,278.1499938964844,282.9560546875,301.04376220703125,306.1686096191406,293.1499938964844,293.1499938964844,278.1499938964844,36057.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291172981262207,1.0,0.0,0.0,3.8982434272766113,3.898269891738892,1.0139841606360278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.9677734375,0.0,1827.7490234375,1895.4371337890625,0.0,2740.22998046875,0.9610627293586732,1.0,0.0,3.0,1.0,0.0
17680380,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8353678584098816,0.374574601650238,0.3396323323249817,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9530183672904968,0.5491134524345398,0.5214933156967163,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9173279404640198,0.4972752332687378,0.3485845029354095,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8482337594032288,0.3935967981815338,0.3753554821014404,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6433098316192627,0.1683768779039383,0.7744060158729553,284.9478454589844,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2651672363281,284.9478759765625,1.0,0.5481944680213928,1.0,1.0,0.8942858576774597,1.0,-2.8328208923339844,1.3128645420074463,1.5199564695358276,0.6690822839736938,0.9637392163276672,0.9637392163276672,0.0,152.43630981445312,161.0,78340.34375,0.0,2028.1776123046875,1.0,278.1499938964844,282.9563293457031,301.016357421875,306.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36068.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300291299819946,1.0,0.0,0.0,3.895592212677002,3.895618677139282,1.01260536666814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.931640625,0.0,1824.49951171875,1895.4371337890625,0.0,2748.717041015625,0.9604746699333192,1.0,0.0,3.0,1.0,0.0
17680440,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8353678584098816,0.374574601650238,0.3396323323249817,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9530183672904968,0.5491134524345398,0.5214933156967163,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9173279404640198,0.4972752332687378,0.3485845029354095,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8482337594032288,0.3935967981815338,0.3753554821014404,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6433098316192627,0.1683768779039383,0.7744060158729553,284.9478454589844,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2651672363281,284.9478759765625,1.0,0.5481944680213928,1.0,1.0,0.8942858576774597,1.0,-2.8328208923339844,1.3128645420074463,1.5199564695358276,0.6690822839736938,0.9637392163276672,0.9637392163276672,0.0,152.43630981445312,161.0,78340.34375,0.0,2028.1776123046875,1.0,278.1499938964844,282.9563293457031,301.016357421875,306.1381225585937,293.1499938964844,293.1499938964844,278.1499938964844,36068.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300291299819946,1.0,0.0,0.0,3.895592212677002,3.895618677139282,1.01260536666814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12931.931640625,0.0,1824.49951171875,1895.4371337890625,0.0,2748.717041015625,0.9604746699333192,1.0,0.0,3.0,1.0,0.0
17680500,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8333321213722229,0.3744299113750458,0.3395612835884094,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9502960443496704,0.5489311218261719,0.5213825702667236,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9159353375434875,0.4990460574626922,0.3498561978340149,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8463621139526367,0.3938139677047729,0.3756217956542969,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.64187091588974,0.1684300452470779,0.7749279141426086,284.94805908203125,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.2648620605469,284.9480895996094,1.0,0.5494897365570068,1.0,1.0,0.8956224322319031,1.0,-2.835078477859497,1.3138097524642944,1.521268606185913,0.6695192456245422,0.9632335901260376,0.9632335901260376,0.0,154.05679321289062,161.0,78311.7578125,0.0,2039.697021484375,1.0,278.1499938964844,282.9563293457031,301.0016784667969,306.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,36072.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305026292800903,1.0,0.0,0.0,3.894191265106201,3.8942177295684814,1.011877202472533e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12921.3583984375,0.0,1822.76904296875,1895.4371337890625,0.0,2753.125,0.9601613879203796,1.0,0.0,3.0,1.0,0.0
17680560,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831360936164856,0.3742822408676147,0.3394870162010193,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9476221203804016,0.5487433671951294,0.5212674736976624,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146222472190856,0.5008136034011841,0.3511253297328949,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445578217506409,0.3940254747867584,0.3758823573589325,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6404876112937927,0.1684836000204086,0.7754490971565247,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2645568847656,284.9481506347656,1.0,0.550766110420227,1.0,1.0,0.8969915509223938,1.0,-2.837316036224365,1.314744472503662,1.522571682929993,0.6699432730674744,0.9626744985580444,0.9626744985580444,0.0,155.654052734375,164.0,78280.0234375,0.0,2051.089111328125,1.0,278.1499938964844,282.95623779296875,300.9863586425781,306.1044006347656,293.1499938964844,293.1499938964844,278.1499938964844,36076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309810757637024,1.0,0.0,0.0,3.892681121826172,3.892707586288452,1.0110926496054162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.9755859375,0.0,1820.9093017578125,1895.4371337890625,0.0,2757.58056640625,0.959823727607727,1.0,0.0,3.0,1.0,0.0
17680620,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275701999664307,0.3739770650863647,0.3393284678459167,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9423882365226746,0.5483464002609253,0.5210182070732117,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9121884107589722,0.5043391585350037,0.3536559641361236,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411113619804382,0.3944307267665863,0.3763855397701263,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378553509712219,0.1685903370380401,0.7764846086502075,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2638854980469,284.9481201171875,1.0,0.5532723069190979,1.0,1.0,0.8997297883033752,1.0,-2.841716766357422,1.3165850639343262,1.5251318216323853,0.6707600951194763,0.9614101648330688,0.9614101648330688,0.0,158.79922485351562,167.0,78208.328125,0.0,2073.562744140625,1.0,278.1499938964844,282.9560546875,300.9540710449219,306.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319597244262695,1.0,0.0,0.0,3.889284610748291,3.8893110752105713,1.009328912005003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.15234375,0.0,1816.73876953125,1895.4371337890625,0.0,2766.696533203125,0.9590648412704468,1.0,0.0,3.0,1.0,0.0
17680680,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275701999664307,0.3739770650863647,0.3393284678459167,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9423882365226746,0.5483464002609253,0.5210182070732117,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9121884107589722,0.5043391585350037,0.3536559641361236,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411113619804382,0.3944307267665863,0.3763855397701263,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6378553509712219,0.1685903370380401,0.7764846086502075,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2638854980469,284.9481201171875,1.0,0.5532723069190979,1.0,1.0,0.8997297883033752,1.0,-2.841716766357422,1.3165850639343262,1.5251318216323853,0.6707600951194763,0.9614101648330688,0.9614101648330688,0.0,158.79922485351562,167.0,78208.328125,0.0,2073.562744140625,1.0,278.1499938964844,282.9560546875,300.9540710449219,306.06744384765625,293.1499938964844,293.1499938964844,278.1499938964844,36088.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319597244262695,1.0,0.0,0.0,3.889284610748291,3.8893110752105713,1.009328912005003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12885.15234375,0.0,1816.73876953125,1895.4371337890625,0.0,2766.696533203125,0.9590648412704468,1.0,0.0,3.0,1.0,0.0
17680740,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239240050315857,0.3736599683761596,0.3391583561897278,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937268316745758,0.5479202270507812,0.5207418203353882,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.909949004650116,0.5078524947166443,0.356177270412445,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378286361694336,0.3948146104812622,0.3768677413463592,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353582739830017,0.1686949282884597,0.7775073051452637,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26318359375,284.94793701171875,1.0,0.5557353496551514,1.0,1.0,0.902467966079712,1.0,-2.8460187911987305,1.318388819694519,1.527630090713501,0.6715325713157654,0.9599363207817078,0.9599363207817078,0.0,161.90870666503906,170.0,78126.1875,0.0,2095.765625,1.0,278.1499938964844,282.9558410644531,300.9199523925781,306.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,36102.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329717516899109,1.0,0.0,0.0,3.885353326797485,3.8853797912597656,1.007289483823115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.8623046875,0.0,1811.9293212890625,1895.4371337890625,0.0,2776.126708984375,0.9581872820854188,1.0,0.0,3.0,1.0,0.0
17680800,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8239240050315857,0.3736599683761596,0.3391583561897278,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937268316745758,0.5479202270507812,0.5207418203353882,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.909949004650116,0.5078524947166443,0.356177270412445,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8378286361694336,0.3948146104812622,0.3768677413463592,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6353582739830017,0.1686949282884597,0.7775073051452637,284.94793701171875,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26318359375,284.94793701171875,1.0,0.5557353496551514,1.0,1.0,0.902467966079712,1.0,-2.8460187911987305,1.318388819694519,1.527630090713501,0.6715325713157654,0.9599363207817078,0.9599363207817078,0.0,161.90870666503906,170.0,78126.1875,0.0,2095.765625,1.0,278.1499938964844,282.9558410644531,300.9199523925781,306.0279235839844,293.1499938964844,293.1499938964844,278.1499938964844,36102.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329717516899109,1.0,0.0,0.0,3.885353326797485,3.8853797912597656,1.007289483823115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.8623046875,0.0,1811.9293212890625,1895.4371337890625,0.0,2776.126708984375,0.9581872820854188,1.0,0.0,3.0,1.0,0.0
17680860,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203853964805603,0.3733296990394592,0.3389757871627807,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9322587847709656,0.5474593043327332,0.5204328298568726,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078741669654846,0.5113511085510254,0.3586878776550293,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8346796035766602,0.3951747715473175,0.3773268759250641,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329715847969055,0.168795958161354,0.7785117626190186,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.2624206542969,284.9476928710937,1.0,0.5581597685813904,1.0,1.0,0.9052141308784484,1.0,-2.850205183029175,1.3201476335525513,1.5300575494766235,0.6722503304481506,0.9582573175430298,0.9582573175430298,0.0,164.9925079345703,173.0,78033.2265625,0.0,2117.7138671875,1.0,278.1499938964844,282.9557800292969,300.8841247558594,305.9858093261719,293.1499938964844,293.1499938964844,278.1499938964844,36118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339856863021851,1.0,0.0,0.0,3.880782604217529,3.8808090686798096,1.0049210459328606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.099609375,0.0,1806.34326171875,1895.4371337890625,0.0,2785.5791015625,0.9571670889854432,1.0,0.0,3.0,1.0,0.0
17680920,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8203853964805603,0.3733296990394592,0.3389757871627807,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9322587847709656,0.5474593043327332,0.5204328298568726,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9078741669654846,0.5113511085510254,0.3586878776550293,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8346796035766602,0.3951747715473175,0.3773268759250641,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329715847969055,0.168795958161354,0.7785117626190186,284.9476928710937,284.95001220703125,305.0275573730469,297.879150390625,300.87127685546875,297.2624206542969,284.9476928710937,1.0,0.5581597685813904,1.0,1.0,0.9052141308784484,1.0,-2.850205183029175,1.3201476335525513,1.5300575494766235,0.6722503304481506,0.9582573175430298,0.9582573175430298,0.0,164.9925079345703,173.0,78033.2265625,0.0,2117.7138671875,1.0,278.1499938964844,282.9557800292969,300.8841247558594,305.9858093261719,293.1499938964844,293.1499938964844,278.1499938964844,36118.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339856863021851,1.0,0.0,0.0,3.880782604217529,3.8808090686798096,1.0049210459328606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.099609375,0.0,1806.34326171875,1895.4371337890625,0.0,2785.5791015625,0.9571670889854432,1.0,0.0,3.0,1.0,0.0
17680980,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169203996658325,0.372987300157547,0.3387819826602936,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9273614287376404,0.5469648838043213,0.5200923085212708,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.90593820810318,0.5148354172706604,0.3611882030963897,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316390514373779,0.3955128192901611,0.3777648210525512,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306737065315247,0.1688931286334991,0.7794980406761169,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2616882324219,284.9474792480469,1.0,0.5605529546737671,1.0,1.0,0.9079602360725404,1.0,-2.8542795181274414,1.3218635320663452,1.5324159860610962,0.6729182004928589,0.956445813179016,0.956445813179016,0.0,168.06231689453125,176.0,77931.828125,0.0,2139.468017578125,1.0,278.1499938964844,282.95587158203125,300.8471069335937,305.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36133.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350049257278442,1.0,0.0,0.0,3.875657081604004,3.875683546066284,1.0022682772614644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.5234375,0.0,1800.0726318359375,1895.4371337890625,0.0,2795.084228515625,0.9560219049453736,1.0,0.0,3.0,1.0,0.0
17681040,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8169203996658325,0.372987300157547,0.3387819826602936,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9273614287376404,0.5469648838043213,0.5200923085212708,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.90593820810318,0.5148354172706604,0.3611882030963897,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8316390514373779,0.3955128192901611,0.3777648210525512,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.6306737065315247,0.1688931286334991,0.7794980406761169,284.9474792480469,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.2616882324219,284.9474792480469,1.0,0.5605529546737671,1.0,1.0,0.9079602360725404,1.0,-2.8542795181274414,1.3218635320663452,1.5324159860610962,0.6729182004928589,0.956445813179016,0.956445813179016,0.0,168.06231689453125,176.0,77931.828125,0.0,2139.468017578125,1.0,278.1499938964844,282.95587158203125,300.8471069335937,305.9418334960937,293.1499938964844,293.1499938964844,278.1499938964844,36133.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350049257278442,1.0,0.0,0.0,3.875657081604004,3.875683546066284,1.0022682772614644e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12796.5234375,0.0,1800.0726318359375,1895.4371337890625,0.0,2795.084228515625,0.9560219049453736,1.0,0.0,3.0,1.0,0.0
