time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152072429656982,0.3728117048740387,0.3386810719966888,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.924959123134613,0.5467054843902588,0.519910454750061,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050179719924928,0.5165723562240601,0.3624345958232879,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301541805267334,0.3956739008426666,0.3779762089252472,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.629553496837616,0.1689402461051941,0.7799842953681946,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.26129150390625,284.9473876953125,1.0,0.5617392063140869,1.0,1.0,0.9093332886695862,1.0,-2.856276273727417,1.3227062225341797,1.5335700511932373,0.6732330918312073,0.9555009603500366,0.9555009603500366,0.0,169.5935516357422,176.0,77878.3828125,0.0,2150.28125,1.0,278.1499938964844,282.9559631347656,300.8282470703125,305.9192810058594,293.1499938964844,293.1499938964844,278.1499938964844,36140.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355133533477783,1.0,0.0,0.0,3.872910261154175,3.872936487197876,1.000848101284646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12780.171875,0.0,1796.7100830078125,1895.4371337890625,0.0,2799.826904296875,0.9554076790809632,1.0,0.0,3.0,1.0,0.0
17681160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.813502848148346,0.3726331293582916,0.3385774493217468,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.922590434551239,0.5464375615119934,0.5197206139564514,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9041274189949036,0.5183049440383911,0.3636780679225921,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8286903500556946,0.3958293795585632,0.3781822919845581,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6284503936767578,0.1689862757921219,0.7804657220840454,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2608947753906,284.9472961425781,1.0,0.5629185438156128,1.0,1.0,0.9107292890548706,1.0,-2.8582441806793213,1.323535442352295,1.534708857536316,0.673533022403717,0.954534649848938,0.954534649848938,0.0,171.12278747558594,179.0,77823.265625,0.0,2161.050537109375,1.0,278.1499938964844,282.95611572265625,300.8092041015625,305.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,36146.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360183238983154,1.0,0.0,0.0,3.870046854019165,3.870073080062866,9.993686944653746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12763.4931640625,0.0,1793.2037353515625,1895.4371337890625,0.0,2804.5380859375,0.9547669887542723,1.0,0.0,3.0,1.0,0.0
17681220,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8111940026283264,0.3723850846290588,0.3384318351745605,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9194278717041016,0.5460587739944458,0.5194488167762756,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9029629230499268,0.5206550359725952,0.365364670753479,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8267307281494141,0.3960315585136413,0.3784537017345428,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626975417137146,0.1690471321344375,0.7811123728752136,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2603454589844,284.9472045898437,1.0,0.5645114183425903,1.0,1.0,0.9126278758049012,1.0,-2.8608734607696533,1.3246445655822754,1.5362290143966677,0.6739200353622437,0.9531984329223632,0.9531984329223632,0.0,173.19918823242188,179.0,77746.0,0.0,2175.62255859375,1.0,278.1499938964844,282.9563903808594,300.7830810546875,305.86480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36154.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366966843605042,1.0,0.0,0.0,3.865981101989746,3.866007089614868,9.972699217541958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.3828125,0.0,1788.2213134765625,1895.4371337890625,0.0,2810.86865234375,0.9538565874099731,1.0,0.0,3.0,1.0,0.0
17681280,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.81010901927948,0.3722663819789886,0.338361531496048,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.917964518070221,0.5458748936653137,0.5193156003952026,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9024316072463988,0.5217579007148743,0.3661563396453857,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8258197903633118,0.3961230218410492,0.3785779774188995,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6262903809547424,0.1690750420093536,0.7814134955406189,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601013183594,284.9471740722656,1.0,0.5652567148208618,1.0,1.0,0.9135212898254396,1.0,-2.8620917797088623,1.325158953666687,1.5369328260421753,0.6740943789482117,0.9525640606880188,0.9525640606880188,0.0,174.1753387451172,182.0,77708.8671875,0.0,2182.451904296875,1.0,278.1499938964844,282.95654296875,300.770751953125,305.8498229980469,293.1499938964844,293.1499938964844,278.1499938964844,36157.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370120525360107,1.0,0.0,0.0,3.8640079498291016,3.8640341758728014,9.962523108697496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.375,0.0,1785.8023681640625,1895.4371337890625,0.0,2813.81201171875,0.953414499759674,1.0,0.0,3.0,1.0,0.0
17681340,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067143559455872,0.3718888461589813,0.3381359279155731,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913505792617798,0.5452816486358643,0.5188817381858826,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900816023349762,0.5251958966255188,0.3686241209506988,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230147361755371,0.3963968753814697,0.3789549767971039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241823434829712,0.1691600233316421,0.782344400882721,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.2593078613281,284.9471130371094,1.0,0.5675718784332275,1.0,1.0,0.9163132905960084,1.0,-2.8658368587493896,1.32674241065979,1.5390945672988892,0.6746155619621277,0.9505808353424072,0.9505808353424072,0.0,177.2245635986328,185.0,77591.203125,0.0,2203.7177734375,1.0,278.1499938964844,282.95709228515625,300.7321472167969,305.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837988018989563,1.0,0.0,0.0,3.8577024936676025,3.8577284812927246,9.930033684213413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.79296875,0.0,1778.0728759765625,1895.4371337890625,0.0,2822.923095703125,0.9520004987716676,1.0,0.0,3.0,1.0,0.0
17681400,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067143559455872,0.3718888461589813,0.3381359279155731,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913505792617798,0.5452816486358643,0.5188817381858826,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900816023349762,0.5251958966255188,0.3686241209506988,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230147361755371,0.3963968753814697,0.3789549767971039,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241823434829712,0.1691600233316421,0.782344400882721,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.2593078613281,284.9471130371094,1.0,0.5675718784332275,1.0,1.0,0.9163132905960084,1.0,-2.8658368587493896,1.32674241065979,1.5390945672988892,0.6746155619621277,0.9505808353424072,0.9505808353424072,0.0,177.2245635986328,185.0,77591.203125,0.0,2203.7177734375,1.0,278.1499938964844,282.95709228515625,300.7321472167969,305.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837988018989563,1.0,0.0,0.0,3.8577024936676025,3.8577284812927246,9.930033684213413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.79296875,0.0,1778.0728759765625,1895.4371337890625,0.0,2822.923095703125,0.9520004987716676,1.0,0.0,3.0,1.0,0.0
17681460,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033198714256287,0.371501475572586,0.3379015922546386,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9092413187026978,0.5446608066558838,0.5184218883514404,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992648720741272,0.5286203026771545,0.3710823953151703,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202653527259827,0.39665287733078,0.3793151080608368,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221175193786621,0.1692416220903396,0.7832603454589844,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.2585144042969,284.94708251953125,1.0,0.5698662996292114,1.0,1.0,0.9190829992294312,1.0,-2.869490385055542,1.3282921314239502,1.5411981344223022,0.6751049757003784,0.9486162066459656,0.9486162066459656,0.0,180.2715759277344,188.0,77472.0546875,0.0,2224.868896484375,1.0,278.1499938964844,282.957763671875,300.6937255859375,305.7557983398437,293.1499938964844,293.1499938964844,278.1499938964844,36172.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389363288879395,1.0,0.0,0.0,3.8512380123138414,3.851263999938965,9.896781421048215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.169921875,0.0,1770.1512451171875,1895.4371337890625,0.0,2831.77880859375,0.9505494236946106,1.0,0.0,3.0,1.0,0.0
17681520,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033198714256287,0.371501475572586,0.3379015922546386,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9092413187026978,0.5446608066558838,0.5184218883514404,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992648720741272,0.5286203026771545,0.3710823953151703,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202653527259827,0.39665287733078,0.3793151080608368,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221175193786621,0.1692416220903396,0.7832603454589844,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.2585144042969,284.94708251953125,1.0,0.5698662996292114,1.0,1.0,0.9190829992294312,1.0,-2.869490385055542,1.3282921314239502,1.5411981344223022,0.6751049757003784,0.9486162066459656,0.9486162066459656,0.0,180.2715759277344,188.0,77472.0546875,0.0,2224.868896484375,1.0,278.1499938964844,282.957763671875,300.6937255859375,305.7557983398437,293.1499938964844,293.1499938964844,278.1499938964844,36172.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389363288879395,1.0,0.0,0.0,3.8512380123138414,3.851263999938965,9.896781421048215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12660.169921875,0.0,1770.1512451171875,1895.4371337890625,0.0,2831.77880859375,0.9505494236946106,1.0,0.0,3.0,1.0,0.0
17681580,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999908328056335,0.3711041808128357,0.3376583456993103,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905198872089386,0.5440120697021484,0.5179356336593628,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977748155593872,0.532030463218689,0.373530626296997,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175613880157471,0.3968907296657562,0.3796580731868744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6200875639915466,0.1693198382854461,0.7841612696647644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577209472656,284.9471130371094,1.0,0.5721399784088135,1.0,1.0,0.921852707862854,1.0,-2.8730506896972656,1.3298041820526123,1.5432466268539429,0.6755654215812683,0.9467031955718994,0.9467031955718994,0.0,183.31607055664065,191.0,77353.1328125,0.0,2245.898193359375,1.0,278.1499938964844,282.9585266113281,300.65582275390625,305.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,36174.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839848518371582,1.0,0.0,0.0,3.8447115421295166,3.844737529754639,9.863267678156262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.9326171875,0.0,1762.1551513671875,1895.4371337890625,0.0,2840.299560546875,0.9490829110145568,1.0,0.0,3.0,1.0,0.0
17681640,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999908328056335,0.3711041808128357,0.3376583456993103,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905198872089386,0.5440120697021484,0.5179356336593628,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977748155593872,0.532030463218689,0.373530626296997,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175613880157471,0.3968907296657562,0.3796580731868744,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6200875639915466,0.1693198382854461,0.7841612696647644,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577209472656,284.9471130371094,1.0,0.5721399784088135,1.0,1.0,0.921852707862854,1.0,-2.8730506896972656,1.3298041820526123,1.5432466268539429,0.6755654215812683,0.9467031955718994,0.9467031955718994,0.0,183.31607055664065,191.0,77353.1328125,0.0,2245.898193359375,1.0,278.1499938964844,282.9585266113281,300.65582275390625,305.7091979980469,293.1499938964844,293.1499938964844,278.1499938964844,36174.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839848518371582,1.0,0.0,0.0,3.8447115421295166,3.844737529754639,9.863267678156262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.9326171875,0.0,1762.1551513671875,1895.4371337890625,0.0,2840.299560546875,0.9490829110145568,1.0,0.0,3.0,1.0,0.0
17681700,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983524799346924,0.3709021508693695,0.3375337421894073,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9032699465751648,0.5436782836914062,0.5176836252212524,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970510959625244,0.5337299704551697,0.3747508823871612,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162232637405396,0.3970035314559936,0.37982377409935,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6190828084945679,0.1693578213453292,0.7846067547798157,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.25732421875,284.9471435546875,1.0,0.5732696652412415,1.0,1.0,0.9232375621795654,1.0,-2.8747987747192383,1.3305468559265137,1.5442520380020142,0.6757877469062805,0.9457728266716005,0.9457728266716005,0.0,184.8380279541016,191.0,77294.265625,0.0,2256.375,1.0,278.1499938964844,282.9589233398437,300.6371765136719,305.6861877441406,293.1499938964844,293.1499938964844,278.1499938964844,36175.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402876853942871,1.0,0.0,0.0,3.841458559036255,3.841484308242798,9.846582997852238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.0771484375,0.0,1758.171142578125,1895.4371337890625,0.0,2844.403076171875,0.948351263999939,1.0,0.0,3.0,1.0,0.0
17681760,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967296838760376,0.3706972002983093,0.3374066054821014,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901390790939331,0.5433350205421448,0.5174232721328735,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963326215744019,0.5354101061820984,0.3759600818157196,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148908615112305,0.3971114456653595,0.3799850046634674,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6180821657180786,0.1693946123123169,0.7850475907325745,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.2568664550781,284.9471740722656,1.0,0.5743933320045471,1.0,1.0,0.92464417219162,1.0,-2.8765101432800293,1.331270694732666,1.5452393293380735,0.675999641418457,0.9448556303977966,0.9448556303977966,0.0,186.3605499267578,194.0,77235.8125,0.0,2266.80224609375,1.0,278.1499938964844,282.9593505859375,300.6187744140625,305.6634521484375,293.1499938964844,293.1499938964844,278.1499938964844,36175.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407154679298401,1.0,0.0,0.0,3.838211059570313,3.8382370471954346,9.829942655414925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.427734375,0.0,1754.19677734375,1895.4371337890625,0.0,2848.400390625,0.9476208090782166,1.0,0.0,3.0,1.0,0.0
17681820,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935255169868469,0.3702769577503204,0.3371440768241882,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8976737260818481,0.5426148176193237,0.5168736577033997,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948906064033508,0.5386801362037659,0.3783266842365265,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973118960857391,0.3802937269210815,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616085410118103,0.1694639176130294,0.7859135270118713,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.25555419921875,284.9472351074219,1.0,0.5766202807426453,1.0,1.0,0.9274575114250184,1.0,-2.879790067672729,1.3326518535614014,1.547138214111328,0.6763933897018433,0.943045735359192,0.943045735359192,0.0,189.4105224609375,197.0,77120.0625,0.0,2287.46875,1.0,278.1499938964844,282.96026611328125,300.5830078125,305.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36174.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415306806564331,1.0,0.0,0.0,3.831743955612183,3.8317697048187256,9.79684500634903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7861328125,0.0,1746.29638671875,1895.4371337890625,0.0,2856.01953125,0.9461657404899596,1.0,0.0,3.0,1.0,0.0
17681880,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935255169868469,0.3702769577503204,0.3371440768241882,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8976737260818481,0.5426148176193237,0.5168736577033997,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948906064033508,0.5386801362037659,0.3783266842365265,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122338056564331,0.3973118960857391,0.3802937269210815,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616085410118103,0.1694639176130294,0.7859135270118713,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.25555419921875,284.9472351074219,1.0,0.5766202807426453,1.0,1.0,0.9274575114250184,1.0,-2.879790067672729,1.3326518535614014,1.547138214111328,0.6763933897018433,0.943045735359192,0.943045735359192,0.0,189.4105224609375,197.0,77120.0625,0.0,2287.46875,1.0,278.1499938964844,282.96026611328125,300.5830078125,305.6190185546875,293.1499938964844,293.1499938964844,278.1499938964844,36174.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415306806564331,1.0,0.0,0.0,3.831743955612183,3.8317697048187256,9.79684500634903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.7861328125,0.0,1746.29638671875,1895.4371337890625,0.0,2856.01953125,0.9461657404899596,1.0,0.0,3.0,1.0,0.0
17681940,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903779745101929,0.3698449730873108,0.3368716239929199,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8940106630325317,0.5418576598167419,0.5162901282310486,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934453129768372,0.5418549180030823,0.3806284070014953,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095808625221252,0.3974950909614563,0.380586713552475,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6140881180763245,0.1695276945829391,0.7867581844329834,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.25390625,284.94732666015625,1.0,0.5788218975067139,1.0,1.0,0.930270791053772,1.0,-2.882894515991211,1.333950400352478,1.5489439964294434,0.6767546534538269,0.9412859082221984,0.9412859082221984,0.0,192.46707153320312,200.0,77006.6484375,0.0,2307.905517578125,1.0,278.1499938964844,282.9612121582031,300.54864501953125,305.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,36173.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422722220420837,1.0,0.0,0.0,3.82533860206604,3.825364351272583,9.764119113242486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1748046875,0.0,1738.4888916015625,1895.4371337890625,0.0,2862.9521484375,0.944724142551422,1.0,0.0,3.0,1.0,0.0
17682000,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903779745101929,0.3698449730873108,0.3368716239929199,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8940106630325317,0.5418576598167419,0.5162901282310486,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934453129768372,0.5418549180030823,0.3806284070014953,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095808625221252,0.3974950909614563,0.380586713552475,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6140881180763245,0.1695276945829391,0.7867581844329834,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.25390625,284.94732666015625,1.0,0.5788218975067139,1.0,1.0,0.930270791053772,1.0,-2.882894515991211,1.333950400352478,1.5489439964294434,0.6767546534538269,0.9412859082221984,0.9412859082221984,0.0,192.46707153320312,200.0,77006.6484375,0.0,2307.905517578125,1.0,278.1499938964844,282.9612121582031,300.54864501953125,305.5760803222656,293.1499938964844,293.1499938964844,278.1499938964844,36173.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422722220420837,1.0,0.0,0.0,3.82533860206604,3.825364351272583,9.764119113242486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.1748046875,0.0,1738.4888916015625,1895.4371337890625,0.0,2862.9521484375,0.944724142551422,1.0,0.0,3.0,1.0,0.0
17682060,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7872963547706604,0.369401216506958,0.3365882337093353,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8904137015342712,0.5410676598548889,0.5156732201576233,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920233845710754,0.5449783802032471,0.3828847110271454,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069299459457397,0.3976590633392334,0.3808612823486328,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6120886206626892,0.1695856153964996,0.7875760793685913,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809951424598694,1.0,1.0,0.9330548644065856,1.0,-2.88583779335022,1.3351744413375854,1.5506632328033447,0.6770969033241272,0.9396837949752808,0.9396837949752808,0.0,195.52012634277344,203.0,76899.7109375,0.0,2328.083251953125,1.0,278.1499938964844,282.9622802734375,300.5165405273437,305.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36167.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429626822471619,1.0,0.0,0.0,3.819193840026856,3.8192195892333984,9.732775652082637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.583984375,0.0,1730.98974609375,1895.4371337890625,0.0,2869.40771484375,0.943339467048645,1.0,0.0,3.0,1.0,0.0
17682120,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7872963547706604,0.369401216506958,0.3365882337093353,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8904137015342712,0.5410676598548889,0.5156732201576233,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920233845710754,0.5449783802032471,0.3828847110271454,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069299459457397,0.3976590633392334,0.3808612823486328,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6120886206626892,0.1695856153964996,0.7875760793685913,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809951424598694,1.0,1.0,0.9330548644065856,1.0,-2.88583779335022,1.3351744413375854,1.5506632328033447,0.6770969033241272,0.9396837949752808,0.9396837949752808,0.0,195.52012634277344,203.0,76899.7109375,0.0,2328.083251953125,1.0,278.1499938964844,282.9622802734375,300.5165405273437,305.5356750488281,293.1499938964844,293.1499938964844,278.1499938964844,36167.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429626822471619,1.0,0.0,0.0,3.819193840026856,3.8192195892333984,9.732775652082637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.583984375,0.0,1730.98974609375,1895.4371337890625,0.0,2869.40771484375,0.943339467048645,1.0,0.0,3.0,1.0,0.0
17682180,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842847108840942,0.3689490258693695,0.3362968266010284,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8868915438652039,0.5402557253837585,0.5150341391563416,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480809211730957,0.385122150182724,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042829632759094,0.3978078365325928,0.3811210989952087,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6100879907608032,0.1696397364139557,0.7883752584457397,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2505798339844,284.9476928710937,1.0,0.5831465125083923,1.0,1.0,0.9358389377593994,1.0,-2.888681173324585,1.3363510370254517,1.5523301362991333,0.6774342060089111,0.9382580518722534,0.9382580518722534,0.0,198.5689239501953,206.0,76800.7734375,0.0,2348.103759765625,1.0,278.1499938964844,282.9633483886719,300.4866027832031,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435717821121216,1.0,0.0,0.0,3.813434600830078,3.813460111618042,9.703443311082085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2333984375,0.0,1723.9503173828125,1895.4371337890625,0.0,2875.10400390625,0.94203919172287,1.0,0.0,3.0,1.0,0.0
17682240,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842847108840942,0.3689490258693695,0.3362968266010284,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8868915438652039,0.5402557253837585,0.5150341391563416,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906471729278564,0.5480809211730957,0.385122150182724,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042829632759094,0.3978078365325928,0.3811210989952087,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6100879907608032,0.1696397364139557,0.7883752584457397,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.6047668457031,297.2505798339844,284.9476928710937,1.0,0.5831465125083923,1.0,1.0,0.9358389377593994,1.0,-2.888681173324585,1.3363510370254517,1.5523301362991333,0.6774342060089111,0.9382580518722534,0.9382580518722534,0.0,198.5689239501953,206.0,76800.7734375,0.0,2348.103759765625,1.0,278.1499938964844,282.9633483886719,300.4866027832031,305.4979553222656,293.1499938964844,293.1499938964844,278.1499938964844,36158.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435717821121216,1.0,0.0,0.0,3.813434600830078,3.813460111618042,9.703443311082085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2333984375,0.0,1723.9503173828125,1895.4371337890625,0.0,2875.10400390625,0.94203919172287,1.0,0.0,3.0,1.0,0.0
17682300,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828052639961243,0.3687204122543335,0.336148738861084,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8851593136787415,0.5398433804512024,0.5147081017494202,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899778723716736,0.5496276021003723,0.3862367570400238,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029758930206299,0.39787757396698,0.3812464773654938,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6090965270996094,0.1696657985448837,0.7887697219848633,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.94781494140625,1.0,0.5842153429985046,1.0,1.0,0.937230944633484,1.0,-2.890075445175171,1.3369262218475342,1.5531491041183472,0.6776039004325867,0.9376217126846312,0.9376217126846312,0.0,200.09197998046875,206.0,76754.734375,0.0,2358.072998046875,1.0,278.1499938964844,282.9638671875,300.4725036621094,305.4801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36152.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438367247581482,1.0,0.0,0.0,3.810723781585693,3.810749530792236,9.68965309766645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.4794921875,0.0,1720.6287841796875,1895.4371337890625,0.0,2877.58203125,0.941426157951355,1.0,0.0,3.0,1.0,0.0
17682360,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813441157341003,0.3684898018836975,0.3359987139701843,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8834468722343445,0.539425790309906,0.5143769383430481,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893217444419861,0.5511699318885803,0.3873481750488281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016826510429382,0.3979431390762329,0.3813678026199341,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081129908561707,0.1696910709142685,0.7891600728034973,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839538574219,297.2491149902344,284.947998046875,1.0,0.5852787494659424,1.0,1.0,0.9386454820632936,1.0,-2.8914480209350586,1.3374887704849243,1.5539591312408447,0.6777738332748413,0.9370622634887696,0.9370622634887696,0.0,201.61280822753903,209.0,76712.53125,0.0,2368.001953125,1.0,278.1499938964844,282.96441650390625,300.4592590332031,305.4633483886719,293.1499938964844,293.1499938964844,278.1499938964844,36144.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440934419631958,1.0,0.0,0.0,3.808207035064697,3.80823278427124,9.67685878094926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.70703125,0.0,1717.5345458984375,1895.4371337890625,0.0,2879.983154296875,0.940855860710144,1.0,0.0,3.0,1.0,0.0
17682420,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7791561484336853,0.3681366145610809,0.3357681632041931,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8808806538581848,0.5387844443321228,0.5138670802116394,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8883482217788696,0.5535100698471069,0.3890341520309448,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7997425198554993,0.3980375230312347,0.381547063589096,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066322326660156,0.1697286665439605,0.7897491455078125,284.9482116699219,284.95001220703125,304.4049377441406,297.4378662109375,300.569091796875,297.248046875,284.9482421875,1.0,0.5868876576423645,1.0,1.0,0.940795600414276,1.0,-2.893507480621338,1.3383309841156006,1.5551764965057373,0.6780357360839844,0.936320185661316,0.936320185661316,0.0,203.92323303222656,209.0,76653.890625,0.0,2383.0576171875,1.0,278.1499938964844,282.9652099609375,300.4403991699219,305.43951416015625,293.1499938964844,293.1499938964844,278.1499938964844,36130.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444277048110962,1.0,0.0,0.0,3.8046762943267822,3.804701805114746,9.65892240856192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.2255859375,0.0,1713.1793212890625,1895.4371337890625,0.0,2883.10986328125,0.9400540590286256,1.0,0.0,3.0,1.0,0.0
17682480,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.778473973274231,0.3680238425731659,0.3356941640377044,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8800796270370483,0.5385786890983582,0.513702929019928,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880466222763062,0.55424565076828,0.3895642757415771,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.799136221408844,0.3980645537376404,0.3816010057926178,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061686277389526,0.1697400957345962,0.789932906627655,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873925089836121,1.0,1.0,0.9414745569229126,1.0,-2.8941445350646973,1.338590145111084,1.5555542707443235,0.6781193017959595,0.9361327290534972,0.9361327290534972,0.0,204.6511993408203,212.0,76638.15625,0.0,2387.783935546875,1.0,278.1499938964844,282.9654235839844,300.43505859375,305.43280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36126.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445420861244202,1.0,0.0,0.0,3.803717613220215,3.8037431240081774,9.654056611907436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.7197265625,0.0,1711.990966796875,1895.4371337890625,0.0,2884.1796875,0.939835786819458,1.0,0.0,3.0,1.0,0.0
17682540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756720781326294,0.3675527572631836,0.3353847563266754,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876788318157196,0.537718653678894,0.5130160450935364,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868191242218018,0.5573109984397888,0.3917728364467621,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966423034667969,0.3981748819351196,0.3818234801292419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042540073394775,0.169787660241127,0.7906980514526367,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894913077354431,1.0,1.0,0.9443036317825316,1.0,-2.8967883586883545,1.3396661281585691,1.5571221113204956,0.6784756183624268,0.9354788661003112,0.9354788661003112,0.0,207.6866607666016,215.0,76578.359375,0.0,2407.492919921875,1.0,278.1499938964844,282.9664001464844,300.4140319824219,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,36104.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844883143901825,1.0,0.0,0.0,3.799995422363281,3.800020933151245,9.63517095442512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.36328125,0.0,1707.3486328125,1895.4371337890625,0.0,2887.37060546875,0.9389857649803162,1.0,0.0,3.0,1.0,0.0
17682600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756720781326294,0.3675527572631836,0.3353847563266754,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.876788318157196,0.537718653678894,0.5130160450935364,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868191242218018,0.5573109984397888,0.3917728364467621,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966423034667969,0.3981748819351196,0.3818234801292419,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042540073394775,0.169787660241127,0.7906980514526367,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464904785156,284.94873046875,1.0,0.5894913077354431,1.0,1.0,0.9443036317825316,1.0,-2.8967883586883545,1.3396661281585691,1.5571221113204956,0.6784756183624268,0.9354788661003112,0.9354788661003112,0.0,207.6866607666016,215.0,76578.359375,0.0,2407.492919921875,1.0,278.1499938964844,282.9664001464844,300.4140319824219,305.40625,293.1499938964844,293.1499938964844,278.1499938964844,36104.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844883143901825,1.0,0.0,0.0,3.799995422363281,3.800020933151245,9.63517095442512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.36328125,0.0,1707.3486328125,1895.4371337890625,0.0,2887.37060546875,0.9389857649803162,1.0,0.0,3.0,1.0,0.0
17682660,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729373574256897,0.3670764863491058,0.3350704908370971,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8735718131065369,0.5368453860282898,0.5123162865638733,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856362700462341,0.5603632926940918,0.3939723074436188,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794199526309967,0.3982733488082886,0.3820344805717468,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023691892623901,0.1698338389396667,0.7914561033248901,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915747880935669,1.0,1.0,0.9471412897109984,1.0,-2.899377584457397,1.3407150506973269,1.5586624145507812,0.678841769695282,0.9351345300674438,0.9351345300674438,0.0,210.718505859375,218.0,76536.453125,0.0,2427.1201171875,1.0,278.1499938964844,282.9672241210937,300.3968505859375,305.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409935951233,1.0,0.0,0.0,3.797266006469727,3.7972915172576895,9.621334129406025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4208984375,0.0,1703.880859375,1895.4371337890625,0.0,2889.783203125,0.9383565783500672,1.0,0.0,3.0,1.0,0.0
17682720,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729373574256897,0.3670764863491058,0.3350704908370971,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8735718131065369,0.5368453860282898,0.5123162865638733,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856362700462341,0.5603632926940918,0.3939723074436188,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.794199526309967,0.3982733488082886,0.3820344805717468,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023691892623901,0.1698338389396667,0.7914561033248901,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915747880935669,1.0,1.0,0.9471412897109984,1.0,-2.899377584457397,1.3407150506973269,1.5586624145507812,0.678841769695282,0.9351345300674438,0.9351345300674438,0.0,210.718505859375,218.0,76536.453125,0.0,2427.1201171875,1.0,278.1499938964844,282.9672241210937,300.3968505859375,305.3847351074219,293.1499938964844,293.1499938964844,278.1499938964844,36079.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451409935951233,1.0,0.0,0.0,3.797266006469727,3.7972915172576895,9.621334129406025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.4208984375,0.0,1703.880859375,1895.4371337890625,0.0,2889.783203125,0.9383565783500672,1.0,0.0,3.0,1.0,0.0
17682780,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.770268440246582,0.3665956854820251,0.3347518742084503,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8704290390014648,0.5359602570533752,0.511604905128479,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844953179359436,0.563401460647583,0.3961618840694427,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7918069362640381,0.3983605802059173,0.3822345435619354,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005139350891113,0.1698789149522781,0.7922083139419556,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496154785156,1.0,0.5936437249183655,1.0,1.0,0.9499788880348206,1.0,-2.901916027069092,1.341739296913147,1.5601767301559448,0.679219126701355,0.9351466298103333,0.9351466298103333,0.0,213.746826171875,221.0,76515.4921875,0.0,2446.671875,1.0,278.1499938964844,282.96795654296875,300.384033203125,305.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453236818313599,1.0,0.0,0.0,3.795678615570069,3.795704126358032,9.613293059373973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5625,0.0,1701.7615966796875,1895.4371337890625,0.0,2891.49267578125,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
17682840,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.770268440246582,0.3665956854820251,0.3347518742084503,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8704290390014648,0.5359602570533752,0.511604905128479,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844953179359436,0.563401460647583,0.3961618840694427,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7918069362640381,0.3983605802059173,0.3822345435619354,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005139350891113,0.1698789149522781,0.7922083139419556,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.517822265625,297.2442932128906,284.9496154785156,1.0,0.5936437249183655,1.0,1.0,0.9499788880348206,1.0,-2.901916027069092,1.341739296913147,1.5601767301559448,0.679219126701355,0.9351466298103333,0.9351466298103333,0.0,213.746826171875,221.0,76515.4921875,0.0,2446.671875,1.0,278.1499938964844,282.96795654296875,300.384033203125,305.3689270019531,293.1499938964844,293.1499938964844,278.1499938964844,36051.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453236818313599,1.0,0.0,0.0,3.795678615570069,3.795704126358032,9.613293059373973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.5625,0.0,1701.7615966796875,1895.4371337890625,0.0,2891.49267578125,0.9379822611808776,1.0,0.0,3.0,1.0,0.0
17682900,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689576148986816,0.3663541674613952,0.3345914781093597,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8688843250274658,0.535514771938324,0.5112462639808655,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839395642280579,0.5649169087409973,0.3972539603710174,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906288504600525,0.3984012305736542,0.3823316991329193,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5995966792106628,0.1699012070894241,0.7925832867622375,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2438049316406,284.94989013671875,1.0,0.5946739912033081,1.0,1.0,0.951397716999054,1.0,-2.903172254562378,1.3422454595565796,1.5609266757965088,0.6794115900993347,0.935268759727478,0.935268759727478,0.0,215.260986328125,221.0,76511.734375,0.0,2456.436279296875,1.0,278.1499938964844,282.96826171875,300.3790283203125,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36036.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453553915023804,1.0,0.0,0.0,3.79524564743042,3.795271158218384,9.611098903405946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.251953125,0.0,1701.1259765625,1895.4371337890625,0.0,2891.789306640625,0.9378755688667296,1.0,0.0,3.0,1.0,0.0
