time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676629424095154,0.3661118149757385,0.3344302773475647,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8673578500747681,0.5350667834281921,0.5108851790428162,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833934664726257,0.5664281249046326,0.3983432352542877,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894631624221802,0.3984392285346985,0.3824262917041778,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5986868739128113,0.1699233204126358,0.7929571270942688,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064697265625,297.2433166503906,284.9501647949219,1.0,0.595700740814209,1.0,1.0,0.9528172612190248,1.0,-2.904416799545288,1.342746019363403,1.5616707801818848,0.6796070337295532,0.9355069398880004,0.9355069398880004,0.0,216.77407836914065,224.0,76514.6875,0.0,2466.1826171875,1.0,278.1499938964844,282.9685363769531,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453769683837891,1.0,0.0,0.0,3.7951772212982178,3.7952027320861816,9.610752158550897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5595703125,0.0,1700.91796875,1895.4371337890625,0.0,2891.990966796875,0.9378501176834106,1.0,0.0,3.0,1.0,0.0
17683020,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651201486587524,0.3656253814697265,0.3341061770915985,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8643577098846436,0.5341659784317017,0.510158121585846,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823292851448059,0.5694425702095032,0.4005159437656402,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871679663658142,0.3985097706317901,0.3826100826263428,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5968882441520691,0.1699672639369964,0.7937032580375671,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977460741996765,1.0,1.0,0.9556564092636108,1.0,-2.9068825244903564,1.3437364101409912,1.5631459951400757,0.6800060272216797,0.9362645745277404,0.9362645745277404,0.0,219.79959106445312,227.0,76537.0703125,0.0,2485.6533203125,1.0,278.1499938964844,282.968994140625,300.3715515136719,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35985.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453147411346436,1.0,0.0,0.0,3.795947790145874,3.795973300933838,9.614656164558255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1435546875,0.0,1701.5709228515625,1895.4371337890625,0.0,2891.408447265625,0.93800151348114,1.0,0.0,3.0,1.0,0.0
17683080,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651201486587524,0.3656253814697265,0.3341061770915985,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8643577098846436,0.5341659784317017,0.510158121585846,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823292851448059,0.5694425702095032,0.4005159437656402,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871679663658142,0.3985097706317901,0.3826100826263428,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5968882441520691,0.1699672639369964,0.7937032580375671,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977460741996765,1.0,1.0,0.9556564092636108,1.0,-2.9068825244903564,1.3437364101409912,1.5631459951400757,0.6800060272216797,0.9362645745277404,0.9362645745277404,0.0,219.79959106445312,227.0,76537.0703125,0.0,2485.6533203125,1.0,278.1499938964844,282.968994140625,300.3715515136719,305.35430908203125,293.1499938964844,293.1499938964844,278.1499938964844,35985.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453147411346436,1.0,0.0,0.0,3.795947790145874,3.795973300933838,9.614656164558255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.1435546875,0.0,1701.5709228515625,1895.4371337890625,0.0,2891.408447265625,0.93800151348114,1.0,0.0,3.0,1.0,0.0
17683140,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626389861106873,0.3651369512081146,0.3337800502777099,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8614274859428406,0.5332589149475098,0.5094247460365295,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.881300687789917,0.572443425655365,0.4026792049407959,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849206328392029,0.3985725939273834,0.3827863037586212,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951181054115295,0.1700108796358108,0.7944474220275879,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49127197265625,297.2416381835937,284.9513244628906,1.0,0.5997799634933472,1.0,1.0,0.9584954977035522,1.0,-2.909315347671509,1.3447117805480957,1.564603567123413,0.6804159879684448,0.9374491572380066,0.9374491572380066,0.0,222.822982788086,230.0,76585.1796875,0.0,2505.08544921875,1.0,278.1499938964844,282.96923828125,300.3729553222656,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,35948.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451462984085083,1.0,0.0,0.0,3.7981555461883545,3.7981810569763184,9.62584408625844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.908203125,0.0,1703.9281005859375,1895.4371337890625,0.0,2889.8330078125,0.938474416732788,1.0,0.0,3.0,1.0,0.0
17683200,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626389861106873,0.3651369512081146,0.3337800502777099,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8614274859428406,0.5332589149475098,0.5094247460365295,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.881300687789917,0.572443425655365,0.4026792049407959,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849206328392029,0.3985725939273834,0.3827863037586212,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5951181054115295,0.1700108796358108,0.7944474220275879,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.49127197265625,297.2416381835937,284.9513244628906,1.0,0.5997799634933472,1.0,1.0,0.9584954977035522,1.0,-2.909315347671509,1.3447117805480957,1.564603567123413,0.6804159879684448,0.9374491572380066,0.9374491572380066,0.0,222.822982788086,230.0,76585.1796875,0.0,2505.08544921875,1.0,278.1499938964844,282.96923828125,300.3729553222656,305.3571472167969,293.1499938964844,293.1499938964844,278.1499938964844,35948.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451462984085083,1.0,0.0,0.0,3.7981555461883545,3.7981810569763184,9.62584408625844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.908203125,0.0,1703.9281005859375,1895.4371337890625,0.0,2889.8330078125,0.938474416732788,1.0,0.0,3.0,1.0,0.0
17683260,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602164149284363,0.3646462559700012,0.3334519863128662,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8585641384124756,0.5323463678359985,0.5086861252784729,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880304217338562,0.5754300355911255,0.4048326313495636,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827190160751343,0.3986279964447021,0.3829555809497833,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933746099472046,0.1700539141893386,0.7951892018318176,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6018030047416687,1.0,1.0,0.9613621830940248,1.0,-2.9117164611816406,1.3456721305847168,1.5660443305969238,0.6808276772499084,0.938874363899231,0.938874363899231,0.0,225.8455810546875,233.0,76652.078125,0.0,2524.486328125,1.0,278.1499938964844,282.9691772460937,300.3782043457031,305.3655700683594,293.1499938964844,293.1499938964844,278.1499938964844,35916.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449653387069702,1.0,0.0,0.0,3.801546335220337,3.801571846008301,9.643038083595457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2177734375,0.0,1707.743408203125,1895.4371337890625,0.0,2888.139404296875,0.9392150044441224,1.0,0.0,3.0,1.0,0.0
17683320,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602164149284363,0.3646462559700012,0.3334519863128662,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8585641384124756,0.5323463678359985,0.5086861252784729,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880304217338562,0.5754300355911255,0.4048326313495636,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827190160751343,0.3986279964447021,0.3829555809497833,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933746099472046,0.1700539141893386,0.7951892018318176,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6018030047416687,1.0,1.0,0.9613621830940248,1.0,-2.9117164611816406,1.3456721305847168,1.5660443305969238,0.6808276772499084,0.938874363899231,0.938874363899231,0.0,225.8455810546875,233.0,76652.078125,0.0,2524.486328125,1.0,278.1499938964844,282.9691772460937,300.3782043457031,305.3655700683594,293.1499938964844,293.1499938964844,278.1499938964844,35916.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449653387069702,1.0,0.0,0.0,3.801546335220337,3.801571846008301,9.643038083595457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.2177734375,0.0,1707.743408203125,1895.4371337890625,0.0,2888.139404296875,0.9392150044441224,1.0,0.0,3.0,1.0,0.0
17683380,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7578497529029846,0.3641515076160431,0.3331204652786255,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8557649254798889,0.5314264893531799,0.5079405903816223,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793349862098694,0.5783946514129639,0.4069711863994598,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805604338645935,0.3986730277538299,0.3831152617931366,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916564464569092,0.1700953692197799,0.7959246039390564,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401123046875,284.95196533203125,1.0,0.6038131713867188,1.0,1.0,0.9642288684844972,1.0,-2.914068937301636,1.3466130495071411,1.5674558877944946,0.6812308430671692,0.9403101205825806,0.9403101205825806,0.0,228.8659210205078,236.0,76729.2578125,0.0,2543.816162109375,1.0,278.1499938964844,282.9687805175781,300.3854675292969,305.3774108886719,293.1499938964844,293.1499938964844,278.1499938964844,35896.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448693156242371,1.0,0.0,0.0,3.805711269378662,3.805736780166626,9.664179287938168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.955078125,0.0,1712.5970458984375,1895.4371337890625,0.0,2887.2412109375,0.9401376843452454,1.0,0.0,3.0,1.0,0.0
17683440,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.7578497529029846,0.3641515076160431,0.3331204652786255,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8557649254798889,0.5314264893531799,0.5079405903816223,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793349862098694,0.5783946514129639,0.4069711863994598,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805604338645935,0.3986730277538299,0.3831152617931366,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916564464569092,0.1700953692197799,0.7959246039390564,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833068847656,297.2401123046875,284.95196533203125,1.0,0.6038131713867188,1.0,1.0,0.9642288684844972,1.0,-2.914068937301636,1.3466130495071411,1.5674558877944946,0.6812308430671692,0.9403101205825806,0.9403101205825806,0.0,228.8659210205078,236.0,76729.2578125,0.0,2543.816162109375,1.0,278.1499938964844,282.9687805175781,300.3854675292969,305.3774108886719,293.1499938964844,293.1499938964844,278.1499938964844,35896.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448693156242371,1.0,0.0,0.0,3.805711269378662,3.805736780166626,9.664179287938168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.955078125,0.0,1712.5970458984375,1895.4371337890625,0.0,2887.2412109375,0.9401376843452454,1.0,0.0,3.0,1.0,0.0
17683500,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7566860914230347,0.3639032542705536,0.3329539895057678,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543881177902222,0.5309652090072632,0.5075665712356567,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788606524467468,0.5798727869987488,0.4080374836921692,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7794967293739319,0.3986934125423431,0.3831931054592132,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908060073852539,0.1701157987117767,0.796291172504425,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.4817810058594,297.23974609375,284.9520263671875,1.0,0.6048149466514587,1.0,1.0,0.9656622409820556,1.0,-2.9152348041534424,1.347079873085022,1.5681548118591309,0.6814311742782593,0.941034495830536,0.941034495830536,0.0,230.3772125244141,236.0,76769.71875,0.0,2553.479248046875,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3838806152344,293.1499938964844,293.1499938964844,278.1499938964844,35889.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448099493980408,1.0,0.0,0.0,3.807918310165405,3.807944059371948,9.675391083874274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.263671875,0.0,1715.1947021484375,1895.4371337890625,0.0,2886.685546875,0.9406285285949708,1.0,0.0,3.0,1.0,0.0
17683560,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555357217788696,0.3636543154716491,0.3327868580818176,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8530266880989075,0.5305027365684509,0.5071913599967957,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.87839275598526,0.5813460350036621,0.4091004431247711,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784436345100403,0.3987117111682892,0.3832690119743347,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899617075920105,0.1701359152793884,0.7966563701629639,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.48046875,297.2393798828125,284.9520874023437,1.0,0.6058140397071838,1.0,1.0,0.9670921564102172,1.0,-2.9163906574249268,1.3475433588027954,1.568847417831421,0.6816301941871643,0.9417774677276612,0.9417774677276612,0.0,231.88818359375,239.0,76812.0234375,0.0,2563.129638671875,1.0,278.1499938964844,282.96826171875,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447521924972534,1.0,0.0,0.0,3.810225963592529,3.810251474380493,9.68712129179039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.001953125,0.0,1717.9248046875,1895.4371337890625,0.0,2886.145263671875,0.941143035888672,1.0,0.0,3.0,1.0,0.0
17683620,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536329627037048,0.3632346093654632,0.3325046300888061,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.850773811340332,0.529723584651947,0.5065587759017944,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776213526725769,0.5838106274604797,0.4108789265155792,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.776698112487793,0.3987379372119903,0.3833921253681183,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885573625564575,0.1701691895723343,0.7972672581672668,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.2388000488281,284.9521789550781,1.0,0.6074859499931335,1.0,1.0,0.9694944024086,1.0,-2.918311357498169,1.3483136892318726,1.569997787475586,0.6819612383842468,0.9430689215660096,0.9430689215660096,0.0,234.425537109375,239.0,76886.9375,0.0,2579.313720703125,1.0,278.1499938964844,282.9677734375,300.4017333984375,305.4035339355469,293.1499938964844,293.1499938964844,278.1499938964844,35873.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446584343910217,1.0,0.0,0.0,3.8143270015716553,3.814352512359619,9.70798510024906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.6142578125,0.0,1722.802978515625,1895.4371337890625,0.0,2885.26806640625,0.942059338092804,1.0,0.0,3.0,1.0,0.0
17683680,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532744407653809,0.3631545007228851,0.3324507772922516,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8503492474555969,0.5295749306678772,0.5064380764961243,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774763345718384,0.58427894115448,0.4112169444561004,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763687968254089,0.3987424671649933,0.383415162563324,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5882916450500488,0.1701754629611969,0.7973834276199341,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386779785156,284.95220947265625,1.0,0.6078037023544312,1.0,1.0,0.9699519276618958,1.0,-2.918675184249878,1.3484597206115725,1.5702154636383057,0.6820240616798401,0.9433183073997498,0.9433183073997498,0.0,234.90907287597656,242.0,76901.53125,0.0,2582.39599609375,1.0,278.1499938964844,282.9676818847656,300.4033508300781,305.40606689453125,293.1499938964844,293.1499938964844,278.1499938964844,35872.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446373343467712,1.0,0.0,0.0,3.81512713432312,3.815152645111084,9.71205849964463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.66796875,0.0,1723.7576904296875,1895.4371337890625,0.0,2885.0712890625,0.9422382712364196,1.0,0.0,3.0,1.0,0.0
17683740,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510634064674377,0.3626528084278106,0.3321129977703094,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8477298021316528,0.5286447405815125,0.5056824088096619,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765848278999329,0.5871971845626831,0.4133231341838836,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743348479270935,0.3987671136856079,0.3835555911064148,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866454243659973,0.1702143996953964,0.7981078624725342,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.23797607421875,284.95233154296875,1.0,0.6097841262817383,1.0,1.0,0.972811758518219,1.0,-2.920931577682495,1.3493664264678955,1.5715651512145996,0.6824146509170532,0.9449284076690674,0.9449284076690674,0.0,237.9307098388672,230.0,76996.03125,0.0,2601.643310546875,1.0,278.1499938964844,282.9670715332031,300.4139099121094,305.4226379394531,293.1499938964844,293.1499938964844,278.1499938964844,35863.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.8203046321868896,3.8203303813934326,9.73843839346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.556640625,0.0,1729.95166015625,1895.4371337890625,0.0,2883.772705078125,0.9433969259262084,1.0,0.0,3.0,1.0,0.0
17683800,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510634064674377,0.3626528084278106,0.3321129977703094,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8477298021316528,0.5286447405815125,0.5056824088096619,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765848278999329,0.5871971845626831,0.4133231341838836,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743348479270935,0.3987671136856079,0.3835555911064148,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866454243659973,0.1702143996953964,0.7981078624725342,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.23797607421875,284.95233154296875,1.0,0.6097841262817383,1.0,1.0,0.972811758518219,1.0,-2.920931577682495,1.3493664264678955,1.5715651512145996,0.6824146509170532,0.9449284076690674,0.9449284076690674,0.0,237.9307098388672,230.0,76996.03125,0.0,2601.643310546875,1.0,278.1499938964844,282.9670715332031,300.4139099121094,305.4226379394531,293.1499938964844,293.1499938964844,278.1499938964844,35863.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444985747337341,1.0,0.0,0.0,3.8203046321868896,3.8203303813934326,9.73843839346955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.556640625,0.0,1729.95166015625,1895.4371337890625,0.0,2883.772705078125,0.9433969259262084,1.0,0.0,3.0,1.0,0.0
17683860,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531338930130005,0.3621739447116852,0.3315379023551941,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499860763549805,0.5277255773544312,0.5046697854995728,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810321688652039,0.5901207327842712,0.41523477435112,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769570350646973,0.3988021314144134,0.3834376931190491,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888598561286926,0.1702721714973449,0.7976359724998474,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.9505920410156,1.0,0.6072781085968018,1.0,1.0,0.9756760001182556,1.0,-2.920614957809448,1.3490151166915894,1.5715998411178589,0.6821613311767578,0.9447989463806152,0.9447989463806152,0.0,234.2052764892578,218.0,77040.4375,0.0,2582.4931640625,1.0,278.1499938964844,282.9655456542969,300.4251708984375,305.4378356933594,293.1499938964844,293.1499938964844,278.1499938964844,35916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442819118499756,1.0,0.0,0.0,3.823739051818848,3.823764801025391,9.755955261425695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.1552734375,0.0,1734.5350341796875,1895.4371337890625,0.0,2881.745849609375,0.944189727306366,1.0,0.0,3.0,1.0,0.0
17683920,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531338930130005,0.3621739447116852,0.3315379023551941,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499860763549805,0.5277255773544312,0.5046697854995728,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810321688652039,0.5901207327842712,0.41523477435112,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769570350646973,0.3988021314144134,0.3834376931190491,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888598561286926,0.1702721714973449,0.7976359724998474,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.4758605957031,297.2375183105469,284.9505920410156,1.0,0.6072781085968018,1.0,1.0,0.9756760001182556,1.0,-2.920614957809448,1.3490151166915894,1.5715998411178589,0.6821613311767578,0.9447989463806152,0.9447989463806152,0.0,234.2052764892578,218.0,77040.4375,0.0,2582.4931640625,1.0,278.1499938964844,282.9655456542969,300.4251708984375,305.4378356933594,293.1499938964844,293.1499938964844,278.1499938964844,35916.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442819118499756,1.0,0.0,0.0,3.823739051818848,3.823764801025391,9.755955261425695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.1552734375,0.0,1734.5350341796875,1895.4371337890625,0.0,2881.745849609375,0.944189727306366,1.0,0.0,3.0,1.0,0.0
17683980,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7578902840614319,0.3617603778839111,0.3308736085891723,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552732467651367,0.5268514156341553,0.503544270992279,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888178467750549,0.5930790305137634,0.4170559644699096,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824723124504089,0.398880660533905,0.3832057118415832,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593447744846344,0.1703918874263763,0.7967007160186768,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496765136719,1.0,0.6027079820632935,1.0,1.0,0.9785402417182922,1.0,-2.91925048828125,1.3481632471084597,1.571087121963501,0.6816073656082153,0.9441612362861632,0.9441612362861632,0.0,226.6707305908203,206.0,77054.78125,0.0,2542.444580078125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4511413574219,293.1499938964844,293.1499938964844,278.1499938964844,35974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439369797706604,1.0,0.0,0.0,3.824517965316773,3.824543714523315,9.759929753272445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.5341796875,0.0,1735.933349609375,1895.4371337890625,0.0,2878.519775390625,0.944406509399414,1.0,0.0,3.0,1.0,0.0
17684040,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7578902840614319,0.3617603778839111,0.3308736085891723,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552732467651367,0.5268514156341553,0.503544270992279,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888178467750549,0.5930790305137634,0.4170559644699096,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824723124504089,0.398880660533905,0.3832057118415832,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.593447744846344,0.1703918874263763,0.7967007160186768,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.4756774902344,297.2376403808594,284.9496765136719,1.0,0.6027079820632935,1.0,1.0,0.9785402417182922,1.0,-2.91925048828125,1.3481632471084597,1.571087121963501,0.6816073656082153,0.9441612362861632,0.9441612362861632,0.0,226.6707305908203,206.0,77054.78125,0.0,2542.444580078125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4511413574219,293.1499938964844,293.1499938964844,278.1499938964844,35974.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439369797706604,1.0,0.0,0.0,3.824517965316773,3.824543714523315,9.759929753272445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.5341796875,0.0,1735.933349609375,1895.4371337890625,0.0,2878.519775390625,0.944406509399414,1.0,0.0,3.0,1.0,0.0
17684100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610093355178833,0.3615788519382477,0.3305332958698272,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8587477207183838,0.5264354348182678,0.5029677748680115,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936120867729187,0.5945731997489929,0.4179525673389435,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860103845596313,0.3989385068416595,0.3830742835998535,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963550806045532,0.1704780608415603,0.7961943745613098,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23779296875,284.9495544433594,1.0,0.5999338030815125,1.0,1.0,0.9799723029136658,1.0,-2.918459892272949,1.347686529159546,1.570773363113403,0.6813014149665833,0.9439391493797302,0.9439391493797302,0.0,222.0647125244141,206.0,77059.140625,0.0,2518.060791015625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35989.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437288999557495,1.0,0.0,0.0,3.824485063552856,3.8245108127594,9.759761496752617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.4287109375,0.0,1736.013427734375,1895.4371337890625,0.0,2876.573486328125,0.9444111585617064,1.0,0.0,3.0,1.0,0.0
17684160,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645090818405151,0.3614100515842438,0.3301931023597717,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8626487851142883,0.526031494140625,0.5023902058601379,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988531827926636,0.596074104309082,0.4188451468944549,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.789936900138855,0.3990059792995453,0.3829397857189178,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995467901229858,0.1705784648656845,0.7956943511962891,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.4761047363281,297.2380065917969,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.9813565015792848,1.0,-2.9176669120788574,1.347212553024292,1.5704543590545654,0.6809981465339661,0.9438028931617736,0.9438028931617736,0.0,217.1411895751953,194.0,77063.953125,0.0,2492.105712890625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.46484375,293.1499938964844,293.1499938964844,278.1499938964844,35998.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435069918632507,1.0,0.0,0.0,3.824383497238159,3.824409246444702,9.759243084772606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.50390625,0.0,1735.957763671875,1895.4371337890625,0.0,2874.498046875,0.9443957805633544,1.0,0.0,3.0,1.0,0.0
17684220,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726029753684998,0.3611067235469818,0.3295192420482635,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716795444488525,0.5252557992935181,0.501239538192749,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109287261962892,0.5990931391716003,0.4206229746341705,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988700270652771,0.3991670906543731,0.382669448852539,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066750288009644,0.1708198189735412,0.7947532534599304,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47705078125,297.2386474609375,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841247797012328,1.0,-2.9161536693573,1.3463032245635986,1.5698503255844116,0.6804134249687195,0.9437959790229796,0.9437959790229796,0.0,206.59947204589844,182.0,77078.25,0.0,2436.91552734375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430429697036743,1.0,0.0,0.0,3.824312448501587,3.82433819770813,9.758880423760274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.7529296875,0.0,1735.8868408203125,1895.4371337890625,0.0,2870.158447265625,0.9443839192390442,1.0,0.0,3.0,1.0,0.0
17684280,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726029753684998,0.3611067235469818,0.3295192420482635,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716795444488525,0.5252557992935181,0.501239538192749,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109287261962892,0.5990931391716003,0.4206229746341705,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988700270652771,0.3991670906543731,0.382669448852539,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6066750288009644,0.1708198189735412,0.7947532534599304,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47705078125,297.2386474609375,284.9498291015625,1.0,0.590620219707489,1.0,1.0,0.9841247797012328,1.0,-2.9161536693573,1.3463032245635986,1.5698503255844116,0.6804134249687195,0.9437959790229796,0.9437959790229796,0.0,206.59947204589844,182.0,77078.25,0.0,2436.91552734375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.479736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430429697036743,1.0,0.0,0.0,3.824312448501587,3.82433819770813,9.758880423760274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.7529296875,0.0,1735.8868408203125,1895.4371337890625,0.0,2870.158447265625,0.9443839192390442,1.0,0.0,3.0,1.0,0.0
17684340,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820752859115601,0.3608381450176239,0.3288575410842895,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822639584541321,0.5245128273963928,0.5000994205474854,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257502555847168,0.6021254658699036,0.4223950505256653,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090458512306213,0.3993543982505798,0.3824033439159393,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145632863044739,0.1711044460535049,0.7939108610153198,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784545898437,297.2394714355469,284.9501647949219,1.0,0.5839082598686218,1.0,1.0,0.986893117427826,1.0,-2.9147863388061523,1.3454688787460327,1.5693175792694092,0.6798710823059082,0.944064438343048,0.944064438343048,0.0,195.49864196777344,170.0,77100.609375,0.0,2379.262451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4958801269531,293.1499938964844,293.1499938964844,278.1499938964844,35991.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425734043121338,1.0,0.0,0.0,3.8246705532073975,3.824696302413941,9.760708508110838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.7060546875,0.0,1736.2515869140625,1895.4371337890625,0.0,2865.767822265625,0.9444602131843568,1.0,0.0,3.0,1.0,0.0
17684400,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820752859115601,0.3608381450176239,0.3288575410842895,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822639584541321,0.5245128273963928,0.5000994205474854,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257502555847168,0.6021254658699036,0.4223950505256653,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090458512306213,0.3993543982505798,0.3824033439159393,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145632863044739,0.1711044460535049,0.7939108610153198,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784545898437,297.2394714355469,284.9501647949219,1.0,0.5839082598686218,1.0,1.0,0.986893117427826,1.0,-2.9147863388061523,1.3454688787460327,1.5693175792694092,0.6798710823059082,0.944064438343048,0.944064438343048,0.0,195.49864196777344,170.0,77100.609375,0.0,2379.262451171875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4958801269531,293.1499938964844,293.1499938964844,278.1499938964844,35991.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425734043121338,1.0,0.0,0.0,3.8246705532073975,3.824696302413941,9.760708508110838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.7060546875,0.0,1736.2515869140625,1895.4371337890625,0.0,2865.767822265625,0.9444602131843568,1.0,0.0,3.0,1.0,0.0
17684460,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929835319519043,0.3605992496013641,0.3282105326652527,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944771885871887,0.5237973928451538,0.4989727437496185,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425665736198424,0.6051627993583679,0.4241613447666168,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199496269226074,0.3995627164840698,0.3821443617343902,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228920817375183,0.1714277118444442,0.7931833863258362,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4801940917969,297.2403259277344,284.950439453125,1.0,0.5769452452659607,1.0,1.0,0.9896169304847716,1.0,-2.9135947227478027,1.3447258472442627,1.56886887550354,0.6793820858001709,0.944536566734314,0.944536566734314,0.0,184.0411834716797,158.0,77131.8671875,0.0,2320.19970703125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35978.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421162366867065,1.0,0.0,0.0,3.825595617294312,3.825621366500856,9.765431059349794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.4375,0.0,1737.2769775390625,1895.4371337890625,0.0,2861.493408203125,0.944660782814026,1.0,0.0,3.0,1.0,0.0
17684520,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929835319519043,0.3605992496013641,0.3282105326652527,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944771885871887,0.5237973928451538,0.4989727437496185,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425665736198424,0.6051627993583679,0.4241613447666168,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199496269226074,0.3995627164840698,0.3821443617343902,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228920817375183,0.1714277118444442,0.7931833863258362,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4801940917969,297.2403259277344,284.950439453125,1.0,0.5769452452659607,1.0,1.0,0.9896169304847716,1.0,-2.9135947227478027,1.3447258472442627,1.56886887550354,0.6793820858001709,0.944536566734314,0.944536566734314,0.0,184.0411834716797,158.0,77131.8671875,0.0,2320.19970703125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5133361816406,293.1499938964844,293.1499938964844,278.1499938964844,35978.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421162366867065,1.0,0.0,0.0,3.825595617294312,3.825621366500856,9.765431059349794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.4375,0.0,1737.2769775390625,1895.4371337890625,0.0,2861.493408203125,0.944660782814026,1.0,0.0,3.0,1.0,0.0
17684580,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053500056266785,0.3603816926479339,0.3275772035121918,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085544943809508,0.5231027603149414,0.4978594779968261,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603596925735474,0.6081984043121338,0.4259221851825714,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318812251091003,0.3997863233089447,0.3818936347961426,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.631994366645813,0.1717793494462967,0.7925571799278259,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4821472167969,297.2411804199219,284.95068359375,1.0,0.569828987121582,1.0,1.0,0.9923407435417176,1.0,-2.9125568866729736,1.344061017036438,1.568495750427246,0.6789379119873047,0.945132315158844,0.945132315158844,0.0,172.415283203125,146.0,77170.25,0.0,2260.6201171875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5316772460937,293.1499938964844,293.1499938964844,278.1499938964844,35966.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416697382926941,1.0,0.0,0.0,3.826991319656372,3.827017068862915,9.772556950338185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.552734375,0.0,1738.8770751953125,1895.4371337890625,0.0,2857.3193359375,0.9449669718742372,1.0,0.0,3.0,1.0,0.0
17684640,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053500056266785,0.3603816926479339,0.3275772035121918,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085544943809508,0.5231027603149414,0.4978594779968261,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603596925735474,0.6081984043121338,0.4259221851825714,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318812251091003,0.3997863233089447,0.3818936347961426,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.631994366645813,0.1717793494462967,0.7925571799278259,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.4821472167969,297.2411804199219,284.95068359375,1.0,0.569828987121582,1.0,1.0,0.9923407435417176,1.0,-2.9125568866729736,1.344061017036438,1.568495750427246,0.6789379119873047,0.945132315158844,0.945132315158844,0.0,172.415283203125,146.0,77170.25,0.0,2260.6201171875,1.0,278.1499938964844,282.969482421875,300.5101623535156,305.5316772460937,293.1499938964844,293.1499938964844,278.1499938964844,35966.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416697382926941,1.0,0.0,0.0,3.826991319656372,3.827017068862915,9.772556950338185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.552734375,0.0,1738.8770751953125,1895.4371337890625,0.0,2857.3193359375,0.9449669718742372,1.0,0.0,3.0,1.0,0.0
17684700,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119639754295349,0.3602800965309143,0.3272654414176941,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9169223308563232,0.5227634906768799,0.4973085522651672,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693495631217957,0.6097142100334167,0.4267999231815338,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384591341018677,0.3999041318893432,0.3817720115184784,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370258927345276,0.1719648092985153,0.7922802567481995,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.4831848144531,297.2416076660156,284.9507751464844,1.0,0.5662249326705933,1.0,1.0,0.9937026500701904,1.0,-2.912097930908203,1.3437589406967163,1.5683388710021973,0.6787332892417908,0.945470929145813,0.945470929145813,0.0,166.5561065673828,146.0,77192.0078125,0.0,2230.71875,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.5411376953125,293.1499938964844,293.1499938964844,278.1499938964844,35960.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414525985717773,1.0,0.0,0.0,3.8278555870056152,3.827881336212158,9.776971410246915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.1044921875,0.0,1739.88330078125,1895.4371337890625,0.0,2855.289794921875,0.945157825946808,1.0,0.0,3.0,1.0,0.0
17684760,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187222480773926,0.3601811528205871,0.3269560039043426,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926137924194336,0.5224272608757019,0.4967603385448456,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978233277797699,0.611228883266449,0.4276769459247589,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.845546305179596,0.4000241458415985,0.3816523849964142,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424641609191895,0.1721538603305816,0.7920191884040833,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842529296875,297.24200439453125,284.95086669921875,1.0,0.56260085105896,0.9998842477798462,0.9998842477798462,0.9949621558189392,1.0,-2.91166090965271,1.343469500541687,1.5681915283203125,0.678536593914032,0.9458255767822266,0.9458255767822266,0.0,160.693359375,134.0,77214.765625,0.0,2200.8505859375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5507507324219,293.1499938964844,293.1499938964844,278.1499938964844,35955.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412364721298218,1.0,0.0,0.0,3.828784465789795,3.828810214996338,9.781716698853415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12556.8515625,0.0,1740.9697265625,1895.4371337890625,0.0,2853.26953125,0.9453631639480592,1.0,0.0,3.0,1.0,0.0
