time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8319810628890991,0.3600077331066131,0.3263984620571136,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9446271061897278,0.521817684173584,0.4957647621631622,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939540028572084,0.6142383217811584,0.4294153153896332,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8601217269897461,0.4002504646778106,0.3814418017864227,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537265777587891,0.1725163012742996,0.7916238903999329,284.9504089355469,284.95001220703125,304.2503356933594,297.543212890625,300.4866943359375,297.2436828613281,284.95037841796875,1.0,0.5557726621627808,0.9996713399887084,0.9996713399887084,0.9972795248031616,1.0,-2.9096827507019043,1.342363715171814,1.5673190355300903,0.6778788566589355,0.9456961154937744,0.9456961154937744,0.0,149.93722534179688,134.0,77231.40625,0.0,2145.15185546875,1.0,278.1499938964844,282.9702453613281,300.5409545898437,305.56719970703125,293.1499938964844,293.1499938964844,278.1499938964844,35970.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408084511756897,1.0,0.0,0.0,3.8294429779052734,3.829468727111816,9.785082966118352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.91796875,0.0,1741.8927001953125,1895.4371337890625,0.0,2849.269287109375,0.9455176591873168,1.0,0.0,3.0,1.0,0.0
17684880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.833207905292511,0.3599928915500641,0.326350450515747,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462985396385192,0.521764874458313,0.4956787228584289,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952643513679504,0.6145082712173462,0.4295711815357208,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614944815635681,0.4002702236175537,0.3814238905906677,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6547923684120178,0.1725482195615768,0.7915926575660706,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869384765625,297.2438659667969,284.9503173828125,1.0,0.5551729798316956,0.9996528029441832,0.9996528029441832,0.9974810481071472,1.0,-2.90946626663208,1.3422458171844482,1.5672203302383425,0.6778104901313782,0.9456552863121032,0.9456552863121032,0.0,149.00645446777344,122.0,77231.8828125,0.0,2140.297119140625,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5685729980469,293.1499938964844,293.1499938964844,278.1499938964844,35973.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407697677612305,1.0,0.0,0.0,3.829458951950073,3.829484701156616,9.785163683773137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.4501953125,0.0,1741.9300537109375,1895.4371337890625,0.0,2848.908203125,0.9455222487449646,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8463784456253052,0.3597443401813507,0.3258071541786194,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9632331132888794,0.5210362076759338,0.4946613907814026,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6192120909690857,0.4161529242992401,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8763402700424194,0.4004542231559753,0.3812602758407593,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6664294004440308,0.1729037463665008,0.7915310263633728,284.9390869140625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2513732910156,284.9382629394531,1.0,0.5468489527702332,0.9994212985038756,0.9994212985038756,1.0,1.0,-2.8930001258850098,1.3340203762054443,1.558979630470276,0.6735474467277527,0.9355454444885254,0.9355454444885254,0.0,139.1974639892578,125.0,76953.6171875,0.0,2062.697265625,1.0,278.1499938964844,282.9641418457031,300.5570678710937,305.5741882324219,293.1499938964844,293.1499938964844,278.1499938964844,36340.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400960564613342,1.0,0.0,0.0,3.820833444595337,3.82085919380188,9.74113390839193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.4541015625,0.0,1734.332763671875,1895.4371337890625,0.0,2842.612548828125,0.9437037110328674,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8463784456253052,0.3597443401813507,0.3258071541786194,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.9632331132888794,0.5210362076759338,0.4946613907814026,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9990000128746032,0.6192120909690857,0.4161529242992401,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8763402700424194,0.4004542231559753,0.3812602758407593,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6664294004440308,0.1729037463665008,0.7915310263633728,284.9390869140625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2513732910156,284.9382629394531,1.0,0.5468489527702332,0.9994212985038756,0.9994212985038756,1.0,1.0,-2.8930001258850098,1.3340203762054443,1.558979630470276,0.6735474467277527,0.9355454444885254,0.9355454444885254,0.0,139.1974639892578,125.0,76953.6171875,0.0,2062.697265625,1.0,278.1499938964844,282.9641418457031,300.5570678710937,305.5741882324219,293.1499938964844,293.1499938964844,278.1499938964844,36340.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400960564613342,1.0,0.0,0.0,3.820833444595337,3.82085919380188,9.74113390839193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.4541015625,0.0,1734.332763671875,1895.4371337890625,0.0,2842.612548828125,0.9437037110328674,1.0,0.0,3.0,1.0,0.0
17685060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531051278114319,0.3595235049724579,0.3254286348819732,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9709432721138,0.5202961564064026,0.4937869906425476,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266088485717773,0.405572235584259,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840363025665283,0.4006175696849823,0.381238043308258,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727263927459717,0.1732955873012542,0.7923973798751831,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94097900390625,1.0,0.5425093173980713,0.9968974590301514,0.9968974590301514,1.0,1.0,-2.8796448707580566,1.327447772026062,1.552196979522705,0.6697334051132202,0.9288091659545898,0.9288091659545898,0.0,134.4212646484375,128.0,76641.390625,0.0,2017.1561279296875,1.0,278.1499938964844,282.9726257324219,300.57012939453125,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36535.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386812210083008,1.0,0.0,0.0,3.7977821826934814,3.797807693481445,9.623951200410374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.728515625,0.0,1708.054931640625,1895.4371337890625,0.0,2829.396484375,0.9387931823730468,1.0,0.0,3.0,1.0,0.0
17685120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531051278114319,0.3595235049724579,0.3254286348819732,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9709432721138,0.5202961564064026,0.4937869906425476,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266088485717773,0.405572235584259,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840363025665283,0.4006175696849823,0.381238043308258,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727263927459717,0.1732955873012542,0.7923973798751831,284.940673828125,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.27197265625,284.94097900390625,1.0,0.5425093173980713,0.9968974590301514,0.9968974590301514,1.0,1.0,-2.8796448707580566,1.327447772026062,1.552196979522705,0.6697334051132202,0.9288091659545898,0.9288091659545898,0.0,134.4212646484375,128.0,76641.390625,0.0,2017.1561279296875,1.0,278.1499938964844,282.9726257324219,300.57012939453125,305.56268310546875,293.1499938964844,293.1499938964844,278.1499938964844,36535.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386812210083008,1.0,0.0,0.0,3.7977821826934814,3.797807693481445,9.623951200410374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.728515625,0.0,1708.054931640625,1895.4371337890625,0.0,2829.396484375,0.9387931823730468,1.0,0.0,3.0,1.0,0.0
17685180,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8562813401222229,0.3593822717666626,0.3252200484275818,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974230170249939,0.5196343064308167,0.4930774569511413,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337646245956421,0.4007129073143005,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877814412117004,0.40083047747612,0.3813543617725372,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760841012001038,0.1737492531538009,0.7940218448638916,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.515380859375,297.29022216796875,284.9481506347656,1.0,0.5406837463378906,0.994373619556427,0.994373619556427,1.0,1.0,-2.874786853790283,1.3249891996383667,1.5497976541519165,0.6682776212692261,0.9302611947059632,0.9302611947059632,0.0,132.31427001953125,131.0,76567.4375,0.0,1998.8431396484373,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5708923339844,293.1499938964844,293.1499938964844,278.1499938964844,36270.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374941349029541,1.0,0.0,0.0,3.787540912628174,3.787566184997559,9.572115686751204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.2783203125,0.0,1693.74365234375,1895.4371337890625,0.0,2818.312255859375,0.9363359808921814,1.0,0.0,3.0,1.0,0.0
17685240,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8562813401222229,0.3593822717666626,0.3252200484275818,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974230170249939,0.5196343064308167,0.4930774569511413,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337646245956421,0.4007129073143005,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877814412117004,0.40083047747612,0.3813543617725372,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760841012001038,0.1737492531538009,0.7940218448638916,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.515380859375,297.29022216796875,284.9481506347656,1.0,0.5406837463378906,0.994373619556427,0.994373619556427,1.0,1.0,-2.874786853790283,1.3249891996383667,1.5497976541519165,0.6682776212692261,0.9302611947059632,0.9302611947059632,0.0,132.31427001953125,131.0,76567.4375,0.0,1998.8431396484373,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5708923339844,293.1499938964844,293.1499938964844,278.1499938964844,36270.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374941349029541,1.0,0.0,0.0,3.787540912628174,3.787566184997559,9.572115686751204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.2783203125,0.0,1693.74365234375,1895.4371337890625,0.0,2818.312255859375,0.9363359808921814,1.0,0.0,3.0,1.0,0.0
17685300,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568557500839233,0.3593084812164306,0.3251428604125976,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9747314453125,0.5193111896514893,0.4927590489387512,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370068788528442,0.3997970521450043,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885482549667358,0.4009398221969604,0.3814428746700287,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769219040870667,0.1739787012338638,0.7949833869934082,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.51983642578125,297.29693603515625,284.9509582519531,1.0,0.5404559969902039,0.9931116700172424,0.9931116700172424,1.0,1.0,-2.8744704723358154,1.3247863054275513,1.5496841669082642,0.6681168675422668,0.9322195649147034,0.9322195649147034,0.0,131.94166564941406,131.0,76592.9453125,0.0,1996.5001220703125,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5804443359375,293.1499938964844,293.1499938964844,278.1499938964844,36127.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371020555496216,1.0,0.0,0.0,3.7868552207946777,3.786880493164064,9.568650511937449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.2021484375,0.0,1691.810546875,1895.4371337890625,0.0,2814.652099609375,0.9360883235931396,1.0,0.0,3.0,1.0,0.0
17685360,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8569165468215942,0.3592231571674347,0.325068712234497,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9746766686439514,0.5189847350120544,0.4924512505531311,297.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.640020489692688,0.3996191918849945,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887616991996765,0.4010449647903442,0.3815405070781708,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6773293018341064,0.1742013096809387,0.7959805130958557,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5234680175781,297.3020324707031,284.9530639648437,1.0,0.5405496954917908,0.9918628334999084,0.9918628334999084,1.0,1.0,-2.8751115798950195,1.325048804283142,1.5500627756118774,0.668213963508606,0.9344875812530518,0.9344875812530518,0.0,131.89498901367188,149.0,76646.8515625,0.0,1997.3228759765625,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.5922241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368289470672607,1.0,0.0,0.0,3.788398504257202,3.788424015045166,9.576451702741906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.99609375,0.0,1692.666015625,1895.4371337890625,0.0,2812.1025390625,0.936347723007202,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489351272583008,0.3590559065341949,0.3250946700572967,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652961492538452,0.5183730125427246,0.4920462965965271,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442334055900574,0.4113516211509704,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803344368934631,0.4012886881828308,0.3819415867328644,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713005304336548,0.1746447831392288,0.7988570928573608,284.9662475585937,284.95001220703125,304.27264404296875,297.6240234375,300.5265808105469,297.3028564453125,284.9669494628906,1.0,0.5466668009757996,0.9893651008605956,0.9893651008605956,1.0,1.0,-2.8926734924316406,1.3335456848144531,1.559127926826477,0.6725130677223206,0.9496343731880188,0.9496343731880188,0.0,137.20681762695312,152.0,77112.4296875,0.0,2052.4619140625,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,35442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836783230304718,1.0,0.0,0.0,3.806043386459351,3.8060688972473145,9.66586526374158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.3876953125,0.0,1709.45458984375,1895.4371337890625,0.0,2811.67626953125,0.940032958984375,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489351272583008,0.3590559065341949,0.3250946700572967,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652961492538452,0.5183730125427246,0.4920462965965271,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442334055900574,0.4113516211509704,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803344368934631,0.4012886881828308,0.3819415867328644,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713005304336548,0.1746447831392288,0.7988570928573608,284.9662475585937,284.95001220703125,304.27264404296875,297.6240234375,300.5265808105469,297.3028564453125,284.9669494628906,1.0,0.5466668009757996,0.9893651008605956,0.9893651008605956,1.0,1.0,-2.8926734924316406,1.3335456848144531,1.559127926826477,0.6725130677223206,0.9496343731880188,0.9496343731880188,0.0,137.20681762695312,152.0,77112.4296875,0.0,2052.4619140625,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6332397460937,293.1499938964844,293.1499938964844,278.1499938964844,35442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836783230304718,1.0,0.0,0.0,3.806043386459351,3.8060688972473145,9.66586526374158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.3876953125,0.0,1709.45458984375,1895.4371337890625,0.0,2811.67626953125,0.940032958984375,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8420947790145874,0.3587456345558166,0.3250183463096618,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9566158056259156,0.5176910758018494,0.4916016161441803,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6461092829704285,0.4218252897262573,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8731439113616943,0.4014696478843689,0.3823027312755584,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661136746406555,0.1749550402164459,0.8012287020683289,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5219421386719,297.29022216796875,284.9661865234375,1.0,0.5514336228370667,0.9868674278259276,0.9868674278259276,1.0,1.0,-2.907932043075561,1.340839147567749,1.5670928955078125,0.6765432953834534,0.961249053478241,0.961249053478241,0.0,142.06936645507812,155.0,77610.75,0.0,2102.082763671875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35209.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376219272613525,1.0,0.0,0.0,3.8372631072998047,3.837288856506348,9.825087090575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.556640625,0.0,1745.4404296875,1895.4371337890625,0.0,2819.5048828125,0.9467960000038148,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8420947790145874,0.3587456345558166,0.3250183463096618,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9566158056259156,0.5176910758018494,0.4916016161441803,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.6461092829704285,0.4218252897262573,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8731439113616943,0.4014696478843689,0.3823027312755584,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661136746406555,0.1749550402164459,0.8012287020683289,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5219421386719,297.29022216796875,284.9661865234375,1.0,0.5514336228370667,0.9868674278259276,0.9868674278259276,1.0,1.0,-2.907932043075561,1.340839147567749,1.5670928955078125,0.6765432953834534,0.961249053478241,0.961249053478241,0.0,142.06936645507812,155.0,77610.75,0.0,2102.082763671875,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.68853759765625,293.1499938964844,293.1499938964844,278.1499938964844,35209.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376219272613525,1.0,0.0,0.0,3.8372631072998047,3.837288856506348,9.825087090575837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.556640625,0.0,1745.4404296875,1895.4371337890625,0.0,2819.5048828125,0.9467960000038148,1.0,0.0,3.0,1.0,0.0
17685660,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363251686096191,0.3582939803600311,0.3247770667076111,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488968849182128,0.5169005393981934,0.4910256862640381,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474202275276184,0.430825799703598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8671654462814331,0.4015608429908752,0.3825510442256927,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6617252826690674,0.1751337498426437,0.802844226360321,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.5158386230469,297.27587890625,284.9625244140625,1.0,0.5555646419525146,0.9837802052497864,0.9837802052497864,1.0,1.0,-2.920010566711426,1.3465739488601685,1.5734367370605469,0.6796151995658875,0.9679871797561646,0.9679871797561646,0.0,146.29257202148438,158.0,78008.7421875,0.0,2143.57568359375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.73175048828125,293.1499938964844,293.1499938964844,278.1499938964844,35287.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384914994239807,1.0,0.0,0.0,3.863558769226074,3.863584756851196,9.96020617094473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.572265625,0.0,1778.34912109375,1895.4371337890625,0.0,2827.62451171875,0.9527639746665956,1.0,0.0,3.0,1.0,0.0
17685720,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363251686096191,0.3582939803600311,0.3247770667076111,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488968849182128,0.5169005393981934,0.4910256862640381,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474202275276184,0.430825799703598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8671654462814331,0.4015608429908752,0.3825510442256927,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.6617252826690674,0.1751337498426437,0.802844226360321,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.5158386230469,297.27587890625,284.9625244140625,1.0,0.5555646419525146,0.9837802052497864,0.9837802052497864,1.0,1.0,-2.920010566711426,1.3465739488601685,1.5734367370605469,0.6796151995658875,0.9679871797561646,0.9679871797561646,0.0,146.29257202148438,158.0,78008.7421875,0.0,2143.57568359375,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.73175048828125,293.1499938964844,293.1499938964844,278.1499938964844,35287.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384914994239807,1.0,0.0,0.0,3.863558769226074,3.863584756851196,9.96020617094473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.572265625,0.0,1778.34912109375,1895.4371337890625,0.0,2827.62451171875,0.9527639746665956,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831163227558136,0.3577926754951477,0.3244698941707611,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94172203540802,0.5160697102546692,0.4903920292854309,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485005021095276,0.4390493631362915,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618792295455933,0.4016163647174835,0.3827479779720306,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578041315078735,0.1752504706382751,0.8040868639945984,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.509521484375,297.26202392578125,284.9597473144531,1.0,0.5592837929725647,0.980692982673645,0.980692982673645,1.0,1.0,-2.9304959774017334,1.351528286933899,1.5789676904678345,0.6822574138641357,0.973211705684662,0.973211705684662,0.0,150.201171875,161.0,78350.3203125,0.0,2181.068359375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,35391.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392168283462524,1.0,0.0,0.0,3.885761022567749,3.88578724861145,1.0075009413412772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.310546875,0.0,1806.7747802734373,1895.4371337890625,0.0,2834.39892578125,0.9578319787979126,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.831163227558136,0.3577926754951477,0.3244698941707611,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94172203540802,0.5160697102546692,0.4903920292854309,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485005021095276,0.4390493631362915,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618792295455933,0.4016163647174835,0.3827479779720306,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578041315078735,0.1752504706382751,0.8040868639945984,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.509521484375,297.26202392578125,284.9597473144531,1.0,0.5592837929725647,0.980692982673645,0.980692982673645,1.0,1.0,-2.9304959774017334,1.351528286933899,1.5789676904678345,0.6822574138641357,0.973211705684662,0.973211705684662,0.0,150.201171875,161.0,78350.3203125,0.0,2181.068359375,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7688903808594,293.1499938964844,293.1499938964844,278.1499938964844,35391.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392168283462524,1.0,0.0,0.0,3.885761022567749,3.88578724861145,1.0075009413412772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.310546875,0.0,1806.7747802734373,1895.4371337890625,0.0,2834.39892578125,0.9578319787979126,1.0,0.0,3.0,1.0,0.0
17685900,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8287749290466309,0.3575318455696106,0.3243015706539154,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9383375644683838,0.5156469345092773,0.4900625944137573,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489672064781189,0.4429040253162384,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594614267349243,0.4016370177268982,0.3828344941139221,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560009121894836,0.1752942353487014,0.8046132326126099,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5063781738281,297.25543212890625,284.9588317871094,1.0,0.5610153079032898,0.979149341583252,0.979149341583252,1.0,1.0,-2.935267925262451,1.353774905204773,1.5814930200576782,0.6834514141082764,0.9755539298057556,0.9755539298057556,0.0,152.05108642578125,161.0,78503.5078125,0.0,2198.570556640625,1.0,278.1499938964844,282.9669494628906,300.6766967773437,305.7857360839844,293.1499938964844,293.1499938964844,278.1499938964844,35437.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395227193832397,1.0,0.0,0.0,3.89544677734375,3.895473003387451,1.0125297649210552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.556640625,0.0,1819.279296875,1895.4371337890625,0.0,2837.25634765625,0.9600461721420288,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8264861106872559,0.3572670519351959,0.3241273462772369,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350685477256776,0.5152216553688049,0.4897284805774688,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6493886709213257,0.4466253817081451,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857164204120636,0.4016550779342651,0.3829162716865539,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6542847156524658,0.1753324717283249,0.8051012754440308,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.503173828125,297.2490539550781,284.9581604003906,1.0,0.5626838803291321,0.9775618314743042,0.9775618314743042,1.0,1.0,-2.939814805984497,1.355908751487732,1.5839059352874756,0.6845825910568237,0.977822482585907,0.977822482585907,0.0,153.8488311767578,164.0,78648.2265625,0.0,2215.473388671875,1.0,278.1499938964844,282.96466064453125,300.68267822265625,305.8017578125,293.1499938964844,293.1499938964844,278.1499938964844,35477.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398011922836304,1.0,0.0,0.0,3.90444564819336,3.90447211265564,1.0172133215746726e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.3115234375,0.0,1830.9267578125,1895.4371337890625,0.0,2839.857666015625,0.9621027708053588,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220331072807312,0.3567262589931488,0.3237683475017547,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286836385726928,0.5143642425537109,0.4890533089637756,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501489281654358,0.4534770846366882,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527504801750183,0.4016828238964081,0.3830718398094177,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509824395179749,0.1753971129655838,0.8060146570205688,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4966735839844,297.2369079589844,284.9569091796875,1.0,0.5658507943153381,0.974386751651764,0.974386751651764,1.0,1.0,-2.947899580001831,1.3596794605255127,1.588220238685608,0.6865857243537903,0.981898307800293,0.981898307800293,0.0,157.39190673828125,167.0,78908.9921875,0.0,2247.5380859375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.8315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35551.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403006196022034,1.0,0.0,0.0,3.9206833839416495,3.9207100868225098,1.0256916311845998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8193359375,0.0,1852.0816650390625,1895.4371337890625,0.0,2844.524169921875,0.965812087059021,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220331072807312,0.3567262589931488,0.3237683475017547,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9286836385726928,0.5143642425537109,0.4890533089637756,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501489281654358,0.4534770846366882,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527504801750183,0.4016828238964081,0.3830718398094177,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509824395179749,0.1753971129655838,0.8060146570205688,284.9569396972656,284.95001220703125,304.2807312011719,297.6914978027344,300.4966735839844,297.2369079589844,284.9569091796875,1.0,0.5658507943153381,0.974386751651764,0.974386751651764,1.0,1.0,-2.947899580001831,1.3596794605255127,1.588220238685608,0.6865857243537903,0.981898307800293,0.981898307800293,0.0,157.39190673828125,167.0,78908.9921875,0.0,2247.5380859375,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.8315124511719,293.1499938964844,293.1499938964844,278.1499938964844,35551.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403006196022034,1.0,0.0,0.0,3.9206833839416495,3.9207100868225098,1.0256916311845998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.8193359375,0.0,1852.0816650390625,1895.4371337890625,0.0,2844.524169921875,0.965812087059021,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.816983163356781,0.356151133775711,0.3234051465988159,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215237498283386,0.5134720206260681,0.4883755147457123,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9964961409568788,0.6513469219207764,0.4556691646575928,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477882146835327,0.4016715884208679,0.3832212686538696,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472575664520264,0.1754367798566818,0.8069334030151367,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.490966796875,297.2279052734375,284.952880859375,1.0,0.5685420036315918,0.9712116718292236,0.9712116718292236,1.0,1.0,-2.950722932815552,1.3608745336532593,1.5898483991622925,0.6872434020042419,0.9822291731834412,0.9822291731834412,0.0,161.311767578125,170.0,79045.328125,0.0,2272.105712890625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.85333251953125,293.1499938964844,293.1499938964844,278.1499938964844,35700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406227827072144,1.0,0.0,0.0,3.931434392929077,3.931461095809937,1.0313244729331927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.986328125,0.0,1866.9844970703125,1895.4371337890625,0.0,2847.5341796875,0.9683129787445068,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.816983163356781,0.356151133775711,0.3234051465988159,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215237498283386,0.5134720206260681,0.4883755147457123,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9964961409568788,0.6513469219207764,0.4556691646575928,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477882146835327,0.4016715884208679,0.3832212686538696,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6472575664520264,0.1754367798566818,0.8069334030151367,284.9530639648437,284.95001220703125,304.279296875,297.70233154296875,300.490966796875,297.2279052734375,284.952880859375,1.0,0.5685420036315918,0.9712116718292236,0.9712116718292236,1.0,1.0,-2.950722932815552,1.3608745336532593,1.5898483991622925,0.6872434020042419,0.9822291731834412,0.9822291731834412,0.0,161.311767578125,170.0,79045.328125,0.0,2272.105712890625,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.85333251953125,293.1499938964844,293.1499938964844,278.1499938964844,35700.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406227827072144,1.0,0.0,0.0,3.931434392929077,3.931461095809937,1.0313244729331927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12943.986328125,0.0,1866.9844970703125,1895.4371337890625,0.0,2847.5341796875,0.9683129787445068,1.0,0.0,3.0,1.0,0.0
17686260,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122270703315735,0.3555691242218017,0.3230217695236206,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149911999702454,0.5125638842582703,0.4876699447631836,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9928987622261048,0.6530547142028809,0.456874281167984,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432721495628357,0.4016352891921997,0.3833355903625488,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438860297203064,0.1754742413759231,0.807779848575592,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.22222900390625,284.9505920410156,1.0,0.570916473865509,0.9681792259216307,0.9681792259216307,1.0,1.0,-2.9520633220672607,1.3613649606704712,1.5906983613967896,0.6874523162841797,0.9814660549163818,0.9814660549163818,0.0,165.0002899169922,173.0,79120.3984375,0.0,2293.00830078125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35838.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407317996025085,1.0,0.0,0.0,3.936832904815674,3.936859846115112,1.0341587994844303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.93359375,0.0,1875.0093994140625,1895.4371337890625,0.0,2848.55322265625,0.9696226119995116,1.0,0.0,3.0,1.0,0.0
17686320,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122270703315735,0.3555691242218017,0.3230217695236206,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149911999702454,0.5125638842582703,0.4876699447631836,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9928987622261048,0.6530547142028809,0.456874281167984,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432721495628357,0.4016352891921997,0.3833355903625488,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6438860297203064,0.1754742413759231,0.807779848575592,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.22222900390625,284.9505920410156,1.0,0.570916473865509,0.9681792259216307,0.9681792259216307,1.0,1.0,-2.9520633220672607,1.3613649606704712,1.5906983613967896,0.6874523162841797,0.9814660549163818,0.9814660549163818,0.0,165.0002899169922,173.0,79120.3984375,0.0,2293.00830078125,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.86822509765625,293.1499938964844,293.1499938964844,278.1499938964844,35838.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407317996025085,1.0,0.0,0.0,3.936832904815674,3.936859846115112,1.0341587994844303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.93359375,0.0,1875.0093994140625,1895.4371337890625,0.0,2848.55322265625,0.9696226119995116,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8078912496566772,0.3550001382827759,0.3226352035999298,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093419313430786,0.5116620063781738,0.4869535863399505,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897607564926147,0.6549283862113953,0.4582434296607971,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393337726593018,0.4015949666500091,0.3834290206432342,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409775614738464,0.1755247861146927,0.8086137771606445,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.950439453125,1.0,0.5731137990951538,0.9651467204093932,0.9651467204093932,1.0,1.0,-2.953498125076294,1.3618972301483154,1.591600775718689,0.6876848340034485,0.981598973274231,0.981598973274231,0.0,168.37353515625,176.0,79183.671875,0.0,2312.544677734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407314419746399,1.0,0.0,0.0,3.940093994140625,3.940120935440064,1.0358728559367592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.9609375,0.0,1879.6572265625,1895.4371337890625,0.0,2848.550048828125,0.9704023003578186,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8078912496566772,0.3550001382827759,0.3226352035999298,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093419313430786,0.5116620063781738,0.4869535863399505,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897607564926147,0.6549283862113953,0.4582434296607971,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393337726593018,0.4015949666500091,0.3834290206432342,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409775614738464,0.1755247861146927,0.8086137771606445,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.950439453125,1.0,0.5731137990951538,0.9651467204093932,0.9651467204093932,1.0,1.0,-2.953498125076294,1.3618972301483154,1.591600775718689,0.6876848340034485,0.981598973274231,0.981598973274231,0.0,168.37353515625,176.0,79183.671875,0.0,2312.544677734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8807373046875,293.1499938964844,293.1499938964844,278.1499938964844,35896.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407314419746399,1.0,0.0,0.0,3.940093994140625,3.940120935440064,1.0358728559367592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.9609375,0.0,1879.6572265625,1895.4371337890625,0.0,2848.550048828125,0.9704023003578186,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8057904243469238,0.354717493057251,0.3224420249462127,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067486524581908,0.5112125277519226,0.4865946471691131,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882687330245972,0.6558741927146912,0.4589398205280304,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8374916911125183,0.4015744924545288,0.3834729790687561,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396265625953674,0.175553485751152,0.809036135673523,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164306640625,284.9505310058594,1.0,0.57417893409729,0.9636304974555968,0.9636304974555968,1.0,1.0,-2.954231977462769,1.362169623374939,1.59206223487854,0.6878053545951843,0.9818322062492372,0.9818322062492372,0.0,170.0030975341797,176.0,79213.4375,0.0,2322.061767578125,1.0,278.1499938964844,282.953369140625,300.72430419921875,305.8865661621094,293.1499938964844,293.1499938964844,278.1499938964844,35911.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407325744628906,1.0,0.0,0.0,3.9415013790130615,3.9415283203125,1.0366129572503269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.603515625,0.0,1881.5855712890625,1895.4371337890625,0.0,2848.560546875,0.970731556415558,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037325143814087,0.3544343113899231,0.3222477436065674,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904299020767212,0.510762631893158,0.4862346053123474,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.986815333366394,0.6568158268928528,0.4596355855464935,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357191681861877,0.4015528559684753,0.3835148811340332,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.638332724571228,0.1755838543176651,0.809461772441864,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506530761719,1.0,0.5752245783805847,0.9621652960777284,0.9621652960777284,1.0,1.0,-2.954964160919189,1.3624426126480105,1.5925214290618896,0.687928318977356,0.9821269512176514,0.9821269512176514,0.0,171.60183715820312,179.0,79241.6171875,0.0,2331.425048828125,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.8919982910156,293.1499938964844,293.1499938964844,278.1499938964844,35920.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840732753276825,1.0,0.0,0.0,3.9428114891052246,3.942838430404663,1.037302240547433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.8642578125,0.0,1883.34423828125,1895.4371337890625,0.0,2848.562255859375,0.9710344076156616,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997662425041199,0.3538616001605987,0.3218526244163513,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.899725615978241,0.5098581910133362,0.4855087399482727,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839807748794556,0.6586690545082092,0.4610093533992767,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323337435722351,0.401504248380661,0.383591741323471,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358768343925476,0.1756469309329986,0.8103163838386536,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772699117660522,0.9592347741127014,0.9592347741127014,1.0,1.0,-2.956387996673584,1.362965703010559,1.593422293663025,0.6881643533706665,0.9827709794044496,0.9827709794044496,0.0,174.7362060546875,182.0,79293.0390625,0.0,2349.774658203125,1.0,278.1499938964844,282.95367431640625,300.7331237792969,305.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840743899345398,1.0,0.0,0.0,3.945204734802246,3.945231914520264,1.0385618907093883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.1376953125,0.0,1886.5069580078125,1895.4371337890625,0.0,2848.66650390625,0.971582293510437,1.0,0.0,3.0,1.0,0.0
