time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997662425041199,0.3538616001605987,0.3218526244163513,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.899725615978241,0.5098581910133362,0.4855087399482727,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839807748794556,0.6586690545082092,0.4610093533992767,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323337435722351,0.401504248380661,0.383591741323471,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358768343925476,0.1756469309329986,0.8103163838386536,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772699117660522,0.9592347741127014,0.9592347741127014,1.0,1.0,-2.956387996673584,1.362965703010559,1.593422293663025,0.6881643533706665,0.9827709794044496,0.9827709794044496,0.0,174.7362060546875,182.0,79293.0390625,0.0,2349.774658203125,1.0,278.1499938964844,282.95367431640625,300.7331237792969,305.9013977050781,293.1499938964844,293.1499938964844,278.1499938964844,35930.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840743899345398,1.0,0.0,0.0,3.945204734802246,3.945231914520264,1.0385618907093883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.1376953125,0.0,1886.5069580078125,1895.4371337890625,0.0,2848.66650390625,0.971582293510437,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959352731704712,0.3532800674438476,0.3214492797851562,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953301310539246,0.50894695520401,0.484775960445404,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811848998069764,0.6604852676391602,0.4623588323593139,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290903568267822,0.4014492928981781,0.3836617767810821,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.633539080619812,0.1757098734378814,0.8111675381660461,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792815089225769,0.9563043117523192,0.9563043117523192,1.0,1.0,-2.957751750946045,1.3634555339813232,1.594296097755432,0.6883814930915833,0.9833479523658752,0.9833479523658752,0.0,177.83615112304688,185.0,79338.5625,0.0,2367.859619140625,1.0,278.1499938964844,282.9538269042969,300.73748779296875,305.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408176302909851,1.0,0.0,0.0,3.947355747222901,3.947382926940918,1.0396946663604467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.953125,0.0,1889.346435546875,1895.4371337890625,0.0,2849.35498046875,0.9720731973648072,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959352731704712,0.3532800674438476,0.3214492797851562,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953301310539246,0.50894695520401,0.484775960445404,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811848998069764,0.6604852676391602,0.4623588323593139,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290903568267822,0.4014492928981781,0.3836617767810821,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.633539080619812,0.1757098734378814,0.8111675381660461,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792815089225769,0.9563043117523192,0.9563043117523192,1.0,1.0,-2.957751750946045,1.3634555339813232,1.594296097755432,0.6883814930915833,0.9833479523658752,0.9833479523658752,0.0,177.83615112304688,185.0,79338.5625,0.0,2367.859619140625,1.0,278.1499938964844,282.9538269042969,300.73748779296875,305.90936279296875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408176302909851,1.0,0.0,0.0,3.947355747222901,3.947382926940918,1.0396946663604467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13007.953125,0.0,1889.346435546875,1895.4371337890625,0.0,2849.35498046875,0.9720731973648072,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918356657028198,0.3524612188339233,0.3208964765071869,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906798362731934,0.5077916383743286,0.4838824272155761,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780550003051758,0.6620349287986755,0.463573545217514,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256043791770935,0.4011476337909698,0.3835688829421997,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309030055999756,0.1755068302154541,0.811187207698822,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811578631401062,0.9533594846725464,0.9533594846725464,1.0,1.0,-2.9573874473571777,1.3630980253219604,1.5942894220352173,0.6881491541862488,0.982340693473816,0.982340693473816,0.0,181.0930328369141,188.0,79336.46875,0.0,2383.63134765625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,35985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210277557373,1.0,0.0,0.0,3.9477148056030273,3.947741746902466,1.0398838412584157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.8994140625,0.0,1890.1873779296875,1895.4371337890625,0.0,2849.38720703125,0.9721744060516356,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918356657028198,0.3524612188339233,0.3208964765071869,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906798362731934,0.5077916383743286,0.4838824272155761,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780550003051758,0.6620349287986755,0.463573545217514,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256043791770935,0.4011476337909698,0.3835688829421997,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309030055999756,0.1755068302154541,0.811187207698822,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.5811578631401062,0.9533594846725464,0.9533594846725464,1.0,1.0,-2.9573874473571777,1.3630980253219604,1.5942894220352173,0.6881491541862488,0.982340693473816,0.982340693473816,0.0,181.0930328369141,188.0,79336.46875,0.0,2383.63134765625,1.0,278.1499938964844,282.95330810546875,300.7406616210937,305.9136657714844,293.1499938964844,293.1499938964844,278.1499938964844,35985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408210277557373,1.0,0.0,0.0,3.9477148056030273,3.947741746902466,1.0398838412584157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.8994140625,0.0,1890.1873779296875,1895.4371337890625,0.0,2849.38720703125,0.9721744060516356,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7874859571456909,0.3514555692672729,0.320173978805542,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857970833778381,0.5064343810081482,0.4827986359596252,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745888710021972,0.6633593440055847,0.464631974697113,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218725323677063,0.4006417393684387,0.3832829594612121,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279329657554626,0.1750642210245132,0.8101463317871094,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828386545181274,0.9504146575927734,0.9504146575927734,1.0,1.0,-2.954895734786988,1.361710786819458,1.5931849479675293,0.6873137354850769,0.9794797897338868,0.9794797897338868,0.0,184.47642517089844,191.0,79273.765625,0.0,2396.188232421875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406574130058289,1.0,0.0,0.0,3.944792032241821,3.94481897354126,1.0383445214756648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.650390625,0.0,1887.1131591796875,1895.4371337890625,0.0,2847.858154296875,0.9715594053268432,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7874859571456909,0.3514555692672729,0.320173978805542,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857970833778381,0.5064343810081482,0.4827986359596252,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745888710021972,0.6633593440055847,0.464631974697113,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218725323677063,0.4006417393684387,0.3832829594612121,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279329657554626,0.1750642210245132,0.8101463317871094,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828386545181274,0.9504146575927734,0.9504146575927734,1.0,1.0,-2.954895734786988,1.361710786819458,1.5931849479675293,0.6873137354850769,0.9794797897338868,0.9794797897338868,0.0,184.47642517089844,191.0,79273.765625,0.0,2396.188232421875,1.0,278.1499938964844,282.9530334472656,300.7436218261719,305.9136962890625,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406574130058289,1.0,0.0,0.0,3.944792032241821,3.94481897354126,1.0383445214756648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.650390625,0.0,1887.1131591796875,1895.4371337890625,0.0,2847.858154296875,0.9715594053268432,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852692008018494,0.3508982062339782,0.3197589814662933,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833230137825012,0.5056943893432617,0.4821941554546356,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727742671966552,0.6639493703842163,0.4651078879833221,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819953978061676,0.4003270864486694,0.3830767869949341,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263570189476013,0.1747660338878631,0.8092572093009949,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.9460754394531,1.0,0.5835980176925659,0.948942244052887,0.948942244052887,1.0,1.0,-2.9529266357421875,1.360667109489441,1.5922595262527466,0.6866903305053711,0.9774967432022096,0.9774967432022096,0.0,186.1835174560547,191.0,79219.8359375,0.0,2401.227294921875,1.0,278.1499938964844,282.9532775878906,300.7451171875,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36120.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405064940452576,1.0,0.0,0.0,3.9418656826019287,3.941892623901367,1.0368045195718878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4189453125,0.0,1883.74267578125,1895.4371337890625,0.0,2846.447509765625,0.9709275364875792,1.0,0.0,3.0,1.0,0.0
17687160,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830560207366943,0.3503150045871734,0.3193182349205017,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808594942092896,0.5049241781234741,0.4815585613250732,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.970934510231018,0.664500892162323,0.4655554890632629,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.818024754524231,0.3999824523925781,0.3828394711017608,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247469782829285,0.1744291186332702,0.8081785440444946,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843088030815125,0.9475433230400084,0.9475433230400084,1.0,1.0,-2.950589895248413,1.3594504594802856,1.5911394357681274,0.6859626173973083,0.97529935836792,0.97529935836792,0.0,187.884765625,194.0,79153.921875,0.0,2405.56396484375,1.0,278.1499938964844,282.9538879394531,300.7466735839844,305.9096984863281,293.1499938964844,293.1499938964844,278.1499938964844,36167.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403139710426331,1.0,0.0,0.0,3.938066959381104,3.938093900680542,1.0348072692067944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.05078125,0.0,1879.2449951171875,1895.4371337890625,0.0,2844.648681640625,0.970099151134491,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786810994148254,0.3490870296955108,0.3183762431144714,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760054707527161,0.5033109784126282,0.4802128970623016,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672197699546814,0.6655060052871704,0.4663790166378021,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141586184501648,0.399221807718277,0.3822911977767944,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214573979377747,0.1736620962619781,0.8055655360221863,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856025218963623,0.9447454810142516,0.9447454810142516,1.0,1.0,-2.945030689239502,1.3565893173217771,1.5884413719177246,0.6842502355575562,0.9705146551132202,0.9705146551132202,0.0,191.253173828125,197.0,78992.625,0.0,2412.439208984375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398217558860779,1.0,0.0,0.0,3.92827820777893,3.92830491065979,1.029669192575966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.1376953125,0.0,1867.385498046875,1895.4371337890625,0.0,2840.0498046875,0.9679427742958068,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7786810994148254,0.3490870296955108,0.3183762431144714,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8760054707527161,0.5033109784126282,0.4802128970623016,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672197699546814,0.6655060052871704,0.4663790166378021,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141586184501648,0.399221807718277,0.3822911977767944,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214573979377747,0.1736620962619781,0.8055655360221863,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856025218963623,0.9447454810142516,0.9447454810142516,1.0,1.0,-2.945030689239502,1.3565893173217771,1.5884413719177246,0.6842502355575562,0.9705146551132202,0.9705146551132202,0.0,191.253173828125,197.0,78992.625,0.0,2412.439208984375,1.0,278.1499938964844,282.9559631347656,300.7499389648437,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398217558860779,1.0,0.0,0.0,3.92827820777893,3.92830491065979,1.029669192575966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.1376953125,0.0,1867.385498046875,1895.4371337890625,0.0,2840.0498046875,0.9679427742958068,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744003534317017,0.3477867245674133,0.3173646628856659,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712733387947083,0.5016106367111206,0.4787799119949341,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634847044944764,0.6663842797279358,0.4671114981174469,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102816343307495,0.3983770906925201,0.3816581070423126,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618080198764801,0.1727882623672485,0.8024355173110962,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867400765419006,0.9419476389884948,0.9419476389884948,1.0,1.0,-2.938451051712036,1.353234887123108,1.5852161645889282,0.6822382211685181,0.9654459357261658,0.9654459357261658,0.0,194.5645751953125,200.0,78798.0625,0.0,2417.148681640625,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392066955566406,1.0,0.0,0.0,3.916022777557373,3.916049480438232,1.0232546401311993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4541015625,0.0,1852.2928466796875,1895.4371337890625,0.0,2834.304443359375,0.9652214646339417,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744003534317017,0.3477867245674133,0.3173646628856659,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712733387947083,0.5016106367111206,0.4787799119949341,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634847044944764,0.6663842797279358,0.4671114981174469,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102816343307495,0.3983770906925201,0.3816581070423126,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.618080198764801,0.1727882623672485,0.8024355173110962,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867400765419006,0.9419476389884948,0.9419476389884948,1.0,1.0,-2.938451051712036,1.353234887123108,1.5852161645889282,0.6822382211685181,0.9654459357261658,0.9654459357261658,0.0,194.5645751953125,200.0,78798.0625,0.0,2417.148681640625,1.0,278.1499938964844,282.9590759277344,300.75341796875,305.89410400390625,293.1499938964844,293.1499938964844,278.1499938964844,36315.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392066955566406,1.0,0.0,0.0,3.916022777557373,3.916049480438232,1.0232546401311993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.4541015625,0.0,1852.2928466796875,1895.4371337890625,0.0,2834.304443359375,0.9652214646339417,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702261209487915,0.3464323282241821,0.3163022994995117,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666720390319824,0.4998443126678467,0.4772822856903076,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597454071044922,0.6671606302261353,0.4677720069885254,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063747882843018,0.3974698781967163,0.3809632658958435,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146104335784912,0.1718387007713318,0.7989442348480225,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877643823623657,0.9392850995063782,0.9392850995063782,1.0,1.0,-2.9311368465423584,1.3495328426361084,1.5816038846969604,0.6800181865692139,0.9602524042129515,0.9602524042129515,0.0,197.83074951171875,203.0,78580.5,0.0,2420.27392578125,1.0,278.1499938964844,282.9628295898437,300.75701904296875,305.8837280273437,293.1499938964844,293.1499938964844,278.1499938964844,36366.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838509202003479,1.0,0.0,0.0,3.9021308422088623,3.902157306671143,1.0160074452869594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.8037109375,0.0,1835.115478515625,1895.4371337890625,0.0,2827.7900390625,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702261209487915,0.3464323282241821,0.3163022994995117,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666720390319824,0.4998443126678467,0.4772822856903076,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597454071044922,0.6671606302261353,0.4677720069885254,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063747882843018,0.3974698781967163,0.3809632658958435,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146104335784912,0.1718387007713318,0.7989442348480225,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877643823623657,0.9392850995063782,0.9392850995063782,1.0,1.0,-2.9311368465423584,1.3495328426361084,1.5816038846969604,0.6800181865692139,0.9602524042129515,0.9602524042129515,0.0,197.83074951171875,203.0,78580.5,0.0,2420.27392578125,1.0,278.1499938964844,282.9628295898437,300.75701904296875,305.8837280273437,293.1499938964844,293.1499938964844,278.1499938964844,36366.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838509202003479,1.0,0.0,0.0,3.9021308422088623,3.902157306671143,1.0160074452869594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.8037109375,0.0,1835.115478515625,1895.4371337890625,0.0,2827.7900390625,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17687580,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.768088698387146,0.3457026481628418,0.3157266974449157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8643207550048828,0.4988943934440613,0.4764734506607055,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9577913284301758,0.6675191521644592,0.4680839478969574,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804318368434906,0.3969697058200836,0.3805745840072632,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.6127460598945618,0.1713123619556427,0.7969771027565002,284.9424133300781,284.95001220703125,304.18878173828125,297.7624816894531,300.4083251953125,297.1625671386719,284.9423828125,1.0,0.5882523059844971,0.9378968477249146,0.9378968477249146,1.0,1.0,-2.927016496658325,1.3474539518356323,1.5795626640319824,0.6787724494934082,0.9574955105781556,0.9574955105781556,0.0,199.5163116455078,203.0,78457.75,0.0,2421.25146484375,1.0,278.1499938964844,282.9649963378906,300.7589111328125,305.87774658203125,293.1499938964844,293.1499938964844,278.1499938964844,36388.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381138443946838,1.0,0.0,0.0,3.89426326751709,3.894289970397949,1.0119147191289812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.5654296875,0.0,1825.3807373046875,1895.4371337890625,0.0,2824.097900390625,0.9603652358055116,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661506533622742,0.3450212478637695,0.3151876926422119,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621911406517029,0.4980079233646393,0.4757172167301178,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.95599627494812,0.6678242087364197,0.4683536887168884,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024424314498901,0.3964969515800476,0.380204826593399,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6109960675239563,0.1708142310380935,0.7951018810272217,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039306640625,297.1589660644531,284.9422302246094,1.0,0.5886784195899963,0.9366226196289062,0.9366226196289062,1.0,1.0,-2.923085927963257,1.345473289489746,1.5776125192642212,0.6775861382484436,0.9549410939216614,0.9549410939216614,0.0,201.05569458007807,206.0,78340.6015625,0.0,2421.8359375,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8719177246094,293.1499938964844,293.1499938964844,278.1499938964844,36406.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377369046211243,1.0,0.0,0.0,3.886751651763916,3.886778116226196,1.0080146921609412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.29296875,0.0,1816.1007080078125,1895.4371337890625,0.0,2820.57861328125,0.9586849808692932,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641496658325195,0.3442977368831634,0.3146139681339264,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599944114685059,0.4970674216747284,0.4749133288860321,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541195631027222,0.6681193709373474,0.4686189889907837,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8004967570304871,0.3959896862506866,0.3798056542873382,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091406941413879,0.1702792048454284,0.793074905872345,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552429199219,284.942138671875,1.0,0.5891026258468628,0.9352914094924928,0.9352914094924928,1.0,1.0,-2.918832778930664,1.3433326482772827,1.5755001306533811,0.6763052940368652,0.9522485733032228,0.9522485733032228,0.0,202.6569061279297,206.0,78213.7890625,0.0,2422.141845703125,1.0,278.1499938964844,282.9693603515625,300.76239013671875,305.8655090332031,293.1499938964844,293.1499938964844,278.1499938964844,36424.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373299241065979,1.0,0.0,0.0,3.8786230087280273,3.878649473190308,1.0038029358838685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.3447265625,0.0,1806.08056640625,1895.4371337890625,0.0,2816.779296875,0.9568657875061036,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621713876724243,0.3435616493225097,0.3140288591384887,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578246831893921,0.4961110949516296,0.4740945100784302,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522401094436646,0.6683878898620605,0.4688659906387329,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985642552375793,0.3954676687717438,0.3793925046920776,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072689890861511,0.1697286367416381,0.7909766435623169,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.15155029296875,284.9420166015625,1.0,0.5895051956176758,0.9340234398841858,0.9340234398841858,1.0,1.0,-2.914423942565918,1.3411197662353516,1.5733041763305664,0.6749850511550903,0.949531078338623,0.949531078338623,0.0,204.25152587890625,209.0,78082.3671875,0.0,2422.12890625,1.0,278.1499938964844,282.9717102050781,300.7641296386719,305.8587951660156,293.1499938964844,293.1499938964844,278.1499938964844,36440.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369092345237732,1.0,0.0,0.0,3.870204925537109,3.8702313899993896,9.994503216148587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.59375,0.0,1795.7294921875,1895.4371337890625,0.0,2812.852294921875,0.9549812078475952,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582784295082092,0.3420502841472626,0.3128232359886169,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535597920417786,0.4941488206386566,0.4724099338054657,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469340801239,0.6688410639762878,0.4693018496036529,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947343587875366,0.3943775594234466,0.3785225450992584,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034728288650513,0.1685801148414611,0.7865636944770813,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902457237243652,0.9314875602722168,0.9314875602722168,1.0,1.0,-2.905125856399536,1.336459398269653,1.5686664581298828,0.6722148656845093,0.9440056085586548,0.9440056085586548,0.0,207.4236602783203,212.0,77805.1171875,0.0,2421.139892578125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360261917114258,1.0,0.0,0.0,3.8524866104125977,3.852512836456299,9.90320017990598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.56640625,0.0,1774.042724609375,1895.4371337890625,0.0,2804.611328125,0.95101398229599,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7582784295082092,0.3420502841472626,0.3128232359886169,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535597920417786,0.4941488206386566,0.4724099338054657,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469340801239,0.6688410639762878,0.4693018496036529,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947343587875366,0.3943775594234466,0.3785225450992584,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034728288650513,0.1685801148414611,0.7865636944770813,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902457237243652,0.9314875602722168,0.9314875602722168,1.0,1.0,-2.905125856399536,1.336459398269653,1.5686664581298828,0.6722148656845093,0.9440056085586548,0.9440056085586548,0.0,207.4236602783203,212.0,77805.1171875,0.0,2421.139892578125,1.0,278.1499938964844,282.9766540527344,300.7674560546875,305.8442077636719,293.1499938964844,293.1499938964844,278.1499938964844,36470.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360261917114258,1.0,0.0,0.0,3.8524866104125977,3.852512836456299,9.90320017990598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.56640625,0.0,1774.042724609375,1895.4371337890625,0.0,2804.611328125,0.95101398229599,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544701099395752,0.3404932618141174,0.3115765750408172,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493918776512146,0.4921284019947052,0.4706704914569855,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944690465927124,0.6691944599151611,0.4696687757968902,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909538745880127,0.3932334184646606,0.3776015937328338,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996149182319641,0.1673774272203445,0.7819046378135681,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.590914249420166,0.9289516806602478,0.9289516806602478,1.0,1.0,-2.8952693939208984,1.33152437210083,1.5637450218200684,0.6692966222763062,0.9383666515350342,0.9383666515350342,0.0,210.57931518554688,200.0,77510.84375,0.0,2419.056396484375,1.0,278.1499938964844,282.9819030761719,300.7705078125,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36499.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351011872291565,1.0,0.0,0.0,3.8337440490722656,3.8337697982788086,9.807074548007222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5546875,0.0,1751.2841796875,1895.4371337890625,0.0,2795.98193359375,0.9468157291412354,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544701099395752,0.3404932618141174,0.3115765750408172,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493918776512146,0.4921284019947052,0.4706704914569855,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944690465927124,0.6691944599151611,0.4696687757968902,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909538745880127,0.3932334184646606,0.3776015937328338,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996149182319641,0.1673774272203445,0.7819046378135681,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.590914249420166,0.9289516806602478,0.9289516806602478,1.0,1.0,-2.8952693939208984,1.33152437210083,1.5637450218200684,0.6692966222763062,0.9383666515350342,0.9383666515350342,0.0,210.57931518554688,200.0,77510.84375,0.0,2419.056396484375,1.0,278.1499938964844,282.9819030761719,300.7705078125,305.8282775878906,293.1499938964844,293.1499938964844,278.1499938964844,36499.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351011872291565,1.0,0.0,0.0,3.8337440490722656,3.8337697982788086,9.807074548007222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5546875,0.0,1751.2841796875,1895.4371337890625,0.0,2795.98193359375,0.9468157291412354,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556436061859131,0.3389268815517425,0.3100682497024536,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508477807044983,0.4900780320167541,0.4686403274536133,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482027888298036,0.6694871783256531,0.4697998762130737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792702317237854,0.3920639157295227,0.376393586397171,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000432968139648,0.1661542952060699,0.7758952379226685,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.1303405761719,284.9396667480469,1.0,0.5869965553283691,0.9265431761741638,0.9265431761741638,1.0,1.0,-2.8825011253356934,1.325170397758484,1.5573307275772097,0.6656602621078491,0.9309067130088806,0.9309067130088806,0.0,207.10723876953125,188.0,77147.7265625,0.0,2379.177001953125,1.0,278.1499938964844,282.9865417480469,300.77294921875,305.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341009020805359,1.0,0.0,0.0,3.812121152877808,3.812146663665772,9.69675966189243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.3798828125,0.0,1725.773193359375,1895.4371337890625,0.0,2786.6533203125,0.942001223564148,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556436061859131,0.3389268815517425,0.3100682497024536,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508477807044983,0.4900780320167541,0.4686403274536133,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482027888298036,0.6694871783256531,0.4697998762130737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792702317237854,0.3920639157295227,0.376393586397171,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000432968139648,0.1661542952060699,0.7758952379226685,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.1303405761719,284.9396667480469,1.0,0.5869965553283691,0.9265431761741638,0.9265431761741638,1.0,1.0,-2.8825011253356934,1.325170397758484,1.5573307275772097,0.6656602621078491,0.9309067130088806,0.9309067130088806,0.0,207.10723876953125,188.0,77147.7265625,0.0,2379.177001953125,1.0,278.1499938964844,282.9865417480469,300.77294921875,305.8085327148437,293.1499938964844,293.1499938964844,278.1499938964844,36594.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341009020805359,1.0,0.0,0.0,3.812121152877808,3.812146663665772,9.69675966189243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.3798828125,0.0,1725.773193359375,1895.4371337890625,0.0,2786.6533203125,0.942001223564148,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598317861557007,0.3373813331127167,0.3084341585636139,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556925654411316,0.4880164563655853,0.4664479196071625,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558951258659364,0.6697271466255188,0.4697823524475097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977660894393921,0.3908890187740326,0.3750290274620056,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030389070510864,0.1649383008480072,0.7691928148269653,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809164047241211,0.9241346716880798,0.9241346716880798,1.0,1.0,-2.8681862354278564,1.318064570426941,1.550121545791626,0.661605179309845,0.922968566417694,0.922968566417694,0.0,199.9108123779297,176.0,76731.1171875,0.0,2318.681396484375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7835693359375,293.1499938964844,293.1499938964844,278.1499938964844,36691.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329216837882996,1.0,0.0,0.0,3.786364078521729,3.786389589309693,9.566168728269986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.443359375,0.0,1695.602783203125,1895.4371337890625,0.0,2775.66015625,0.9362868666648864,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598317861557007,0.3373813331127167,0.3084341585636139,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8556925654411316,0.4880164563655853,0.4664479196071625,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558951258659364,0.6697271466255188,0.4697823524475097,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977660894393921,0.3908890187740326,0.3750290274620056,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030389070510864,0.1649383008480072,0.7691928148269653,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809164047241211,0.9241346716880798,0.9241346716880798,1.0,1.0,-2.8681862354278564,1.318064570426941,1.550121545791626,0.661605179309845,0.922968566417694,0.922968566417694,0.0,199.9108123779297,176.0,76731.1171875,0.0,2318.681396484375,1.0,278.1499938964844,282.9930114746094,300.7745666503906,305.7835693359375,293.1499938964844,293.1499938964844,278.1499938964844,36691.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329216837882996,1.0,0.0,0.0,3.786364078521729,3.786389589309693,9.566168728269986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.443359375,0.0,1695.602783203125,1895.4371337890625,0.0,2775.66015625,0.9362868666648864,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7627941966056824,0.3366176187992096,0.307592898607254,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590888381004333,0.4869838356971741,0.4653153121471405,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607688188552856,0.669827938079834,0.4697348177433014,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012231588363647,0.3903015255928039,0.374312162399292,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052350997924805,0.1643361896276474,0.7657032608985901,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.577311098575592,0.9229304194450378,0.9229304194450378,1.0,1.0,-2.8607022762298584,1.314350724220276,1.546351671218872,0.6594970226287842,0.9191120862960817,0.9191120862960817,0.0,195.4302978515625,176.0,76511.2578125,0.0,2283.771240234375,1.0,278.1499938964844,282.996826171875,300.7752685546875,305.7699890136719,293.1499938964844,293.1499938964844,278.1499938964844,36721.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322755694389343,1.0,0.0,0.0,3.772535562515259,3.772560834884644,9.496421284893586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.09375,0.0,1679.399658203125,1895.4371337890625,0.0,2769.63916015625,0.9332066178321838,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661720514297485,0.335857093334198,0.306743711233139,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.862952470779419,0.4859493374824524,0.464169293642044,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660053253173828,0.6699169278144836,0.4696707427501678,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051016330718994,0.3897130191326141,0.3735827803611755,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077340841293335,0.1637366265058517,0.7621694803237915,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3471984863281,297.1185913085937,284.9386291503906,1.0,0.5734941363334656,0.9217901229858398,0.9217901229858398,1.0,1.0,-2.8531036376953125,1.310583472251892,1.5425200462341309,0.6573679447174072,0.9153412580490112,0.9153412580490112,0.0,190.6427459716797,164.0,76287.2265625,0.0,2247.3408203125,1.0,278.1499938964844,283.00079345703125,300.77587890625,305.75604248046875,293.1499938964844,293.1499938964844,278.1499938964844,36745.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316112160682678,1.0,0.0,0.0,3.7583796977996826,3.7584049701690674,9.425287430531172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.087890625,0.0,1662.8670654296875,1895.4371337890625,0.0,2763.449462890625,0.9300495982170104,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7741791009902954,0.3343410193920135,0.3050246834754944,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720929026603699,0.4838702380657196,0.4618406295776367,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772708415985109,0.6700507998466492,0.4694922268390655,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138213753700256,0.3885284960269928,0.3720898926258087,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135499477386475,0.1625421047210693,0.7549940347671509,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.11346435546875,284.9388427734375,1.0,0.5653313398361206,0.9195095300674438,0.9195095300674438,1.0,1.0,-2.83760666847229,1.302897572517395,1.5347092151641846,0.6530516743659973,0.9080439209938048,0.9080439209938048,0.0,180.3397216796875,152.0,75828.8125,0.0,2170.9970703125,1.0,278.1499938964844,283.0091247558594,300.7767944335937,305.7271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36774.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302364945411682,1.0,0.0,0.0,3.7293756008148193,3.729400634765625,9.280375934395124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.5068359375,0.0,1629.2071533203125,1895.4371337890625,0.0,2750.647216796875,0.9235723614692688,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7741791009902954,0.3343410193920135,0.3050246834754944,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720929026603699,0.4838702380657196,0.4618406295776367,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772708415985109,0.6700507998466492,0.4694922268390655,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138213753700256,0.3885284960269928,0.3720898926258087,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135499477386475,0.1625421047210693,0.7549940347671509,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.11346435546875,284.9388427734375,1.0,0.5653313398361206,0.9195095300674438,0.9195095300674438,1.0,1.0,-2.83760666847229,1.302897572517395,1.5347092151641846,0.6530516743659973,0.9080439209938048,0.9080439209938048,0.0,180.3397216796875,152.0,75828.8125,0.0,2170.9970703125,1.0,278.1499938964844,283.0091247558594,300.7767944335937,305.7271423339844,293.1499938964844,293.1499938964844,278.1499938964844,36774.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302364945411682,1.0,0.0,0.0,3.7293756008148193,3.729400634765625,9.280375934395124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.5068359375,0.0,1629.2071533203125,1895.4371337890625,0.0,2750.647216796875,0.9235723614692688,1.0,0.0,3.0,1.0,0.0
